time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122940,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7445535659790039,0.3271104395389557,0.3000245094299316,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8631159067153931,0.5186370611190796,0.4961160123348236,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8993580937385559,0.5666348338127136,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7689146995544434,0.3620917499065399,0.3487562537193298,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6318333745002747,0.1971787065267563,0.9169657230377196,284.86492919921875,284.95001220703125,298.48748779296875,291.2484741210937,297.4181213378906,297.07330322265625,284.866943359375,1.0,0.6290838122367859,0.339690238237381,0.339690238237381,1.0,1.0,-3.156259059906006,0.7683101892471313,2.387948751449585,0.0587055459618568,0.8426080942153931,0.8426080942153931,0.0,222.4735412597656,216.0,47598.37109375,0.0,3517.94482421875,1.0,280.05670166015625,283.2122497558594,294.2750244140625,297.3864440917969,293.1499938964844,293.1499938964844,280.3500061035156,40755.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162832498550416,1.0,0.0,0.0,3.600954532623291,3.6009790897369385,8.652240808260103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.51513671875,0.0,1514.38671875,1895.4371337890625,0.0,3554.81884765625,0.8977050185203552,1.0,0.0,3.0,1.0,0.0
18123000,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7445535659790039,0.3271104395389557,0.3000245094299316,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8631159067153931,0.5186370611190796,0.4961160123348236,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8993580937385559,0.5666348338127136,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7689146995544434,0.3620917499065399,0.3487562537193298,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6318333745002747,0.1971787065267563,0.9169657230377196,284.86492919921875,284.95001220703125,298.48748779296875,291.2484741210937,297.4181213378906,297.07330322265625,284.866943359375,1.0,0.6290838122367859,0.339690238237381,0.339690238237381,1.0,1.0,-3.156259059906006,0.7683101892471313,2.387948751449585,0.0587055459618568,0.8426080942153931,0.8426080942153931,0.0,222.4735412597656,216.0,47598.37109375,0.0,3517.94482421875,1.0,280.05670166015625,283.2122497558594,294.2750244140625,297.3864440917969,293.1499938964844,293.1499938964844,280.3500061035156,40755.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162832498550416,1.0,0.0,0.0,3.600954532623291,3.6009790897369385,8.652240808260103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.51513671875,0.0,1514.38671875,1895.4371337890625,0.0,3554.81884765625,0.8977050185203552,1.0,0.0,3.0,1.0,0.0
18123060,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7427424788475037,0.3249000310897827,0.2977851927280426,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.861051619052887,0.5152601599693298,0.4926593005657196,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8991600871086121,0.5667737722396851,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7672290205955505,0.3599873185157776,0.3465629518032074,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6297192573547363,0.1951964795589447,0.9074208736419678,284.9853210449219,284.95001220703125,298.42919921875,291.21990966796875,297.401611328125,297.0697631835937,284.9845275878906,1.0,0.6263825297355652,0.340426355600357,0.340426355600357,1.0,1.0,-3.135446548461914,0.7640224099159241,2.3714241981506348,0.0588314831256866,0.9287707209587096,0.9287707209587096,0.0,221.67874145507807,204.0,46447.84765625,0.0,3462.076416015625,1.0,280.3418273925781,283.3617248535156,294.17901611328125,297.1524353027344,293.1499938964844,293.1499938964844,280.04998779296875,34374.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038646817207336,1.0,0.0,0.0,3.6763014793396,3.676325559616089,9.018110631586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.7685546875,0.0,1550.378662109375,1895.4371337890625,0.0,3439.58154296875,0.9101141095161438,1.0,0.0,3.0,1.0,0.0
18123120,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7427424788475037,0.3249000310897827,0.2977851927280426,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.861051619052887,0.5152601599693298,0.4926593005657196,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8991600871086121,0.5667737722396851,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7672290205955505,0.3599873185157776,0.3465629518032074,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6297192573547363,0.1951964795589447,0.9074208736419678,284.9853210449219,284.95001220703125,298.42919921875,291.21990966796875,297.401611328125,297.0697631835937,284.9845275878906,1.0,0.6263825297355652,0.340426355600357,0.340426355600357,1.0,1.0,-3.135446548461914,0.7640224099159241,2.3714241981506348,0.0588314831256866,0.9287707209587096,0.9287707209587096,0.0,221.67874145507807,204.0,46447.84765625,0.0,3462.076416015625,1.0,280.3418273925781,283.3617248535156,294.17901611328125,297.1524353027344,293.1499938964844,293.1499938964844,280.04998779296875,34374.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038646817207336,1.0,0.0,0.0,3.6763014793396,3.676325559616089,9.018110631586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.7685546875,0.0,1550.378662109375,1895.4371337890625,0.0,3439.58154296875,0.9101141095161438,1.0,0.0,3.0,1.0,0.0
18123180,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7431705594062805,0.32188680768013,0.2951878607273102,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8618522882461548,0.5110589265823364,0.4888406097888946,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.8979549407958984,0.5608010292053223,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7681095600128174,0.357290506362915,0.3440882861614227,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6295608878135681,0.192918375134468,0.8971362709999084,284.87969970703125,284.95001220703125,298.36944580078125,291.1897888183594,297.3783569335937,297.0581970214844,284.8809814453125,1.0,0.6198258399963379,0.3411624431610107,0.3411624431610107,1.0,1.0,-3.105232715606689,0.7567933797836304,2.348439216613769,0.0585798919200897,0.8205062747001648,0.8205062747001648,0.0,217.1518402099609,207.0,46492.25390625,0.0,3361.005615234375,1.0,280.0583801269531,283.2514343261719,294.2045593261719,297.2470703125,293.1499938964844,293.1499938964844,280.3500061035156,40986.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111114740371704,1.0,0.0,0.0,3.4774088859558105,3.4774322509765625,8.068723786891496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.064453125,0.0,1385.0386962890625,1895.4371337890625,0.0,3506.916015625,0.8711352348327637,1.0,0.0,3.0,1.0,0.0
18123240,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7431705594062805,0.32188680768013,0.2951878607273102,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8618522882461548,0.5110589265823364,0.4888406097888946,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.8979549407958984,0.5608010292053223,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7681095600128174,0.357290506362915,0.3440882861614227,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6295608878135681,0.192918375134468,0.8971362709999084,284.87969970703125,284.95001220703125,298.36944580078125,291.1897888183594,297.3783569335937,297.0581970214844,284.8809814453125,1.0,0.6198258399963379,0.3411624431610107,0.3411624431610107,1.0,1.0,-3.105232715606689,0.7567933797836304,2.348439216613769,0.0585798919200897,0.8205062747001648,0.8205062747001648,0.0,217.1518402099609,207.0,46492.25390625,0.0,3361.005615234375,1.0,280.0583801269531,283.2514343261719,294.2045593261719,297.2470703125,293.1499938964844,293.1499938964844,280.3500061035156,40986.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111114740371704,1.0,0.0,0.0,3.4774088859558105,3.4774322509765625,8.068723786891496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.064453125,0.0,1385.0386962890625,1895.4371337890625,0.0,3506.916015625,0.8711352348327637,1.0,0.0,3.0,1.0,0.0
18123300,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7428026795387268,0.3207485973834991,0.2939299941062927,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.861518144607544,0.509321391582489,0.4869535863399505,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.8982897996902466,0.5592918992042542,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7678784728050232,0.3561831414699554,0.3428541123867035,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.628970205783844,0.1919177621603012,0.8920401930809021,284.9952087402344,284.95001220703125,298.33905029296875,291.1741943359375,297.3717041015625,297.0590515136719,284.9972839355469,1.0,0.6176959872245789,0.3415305018424988,0.3415305018424988,1.0,1.0,-3.092012405395508,0.7537612318992615,2.3382511138916016,0.0583142638206481,0.8930399417877197,0.8930399417877197,0.0,215.77566528320312,207.0,45510.1875,0.0,3321.093505859375,1.0,280.2971496582031,283.39263916015625,294.123291015625,297.0078430175781,293.1499938964844,293.1499938964844,280.3500061035156,35392.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025641083717346,1.0,0.0,0.0,3.505403995513916,3.505426406860352,8.199161243283015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0205078125,0.0,1373.8021240234375,1895.4371337890625,0.0,3427.4736328125,0.874696671962738,1.0,0.0,3.0,1.0,0.0
18123360,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7423808574676514,0.31973797082901,0.2929993867874145,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8610125184059143,0.5077323317527771,0.4854274988174438,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8986552357673645,0.558530867099762,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7675033807754517,0.3551953136920929,0.3418880105018616,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6282995939254761,0.1910129189491272,0.8877920508384705,284.9865417480469,284.95001220703125,298.30841064453125,291.1582946777344,297.3660583496094,297.0611572265625,284.9851379394531,1.0,0.6160553097724915,0.3419915735721588,0.3419915735721588,1.0,1.0,-3.081871032714844,0.7519160509109497,2.329955101013184,0.0586689747869968,0.901636242866516,0.901636242866516,0.0,214.9444122314453,210.0,45395.28515625,0.0,3292.052978515625,1.0,280.3416442871094,283.385986328125,294.111572265625,297.0196533203125,293.1499938964844,293.1499938964844,280.04998779296875,34178.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977739810943604,1.0,0.0,0.0,3.5649161338806152,3.56493878364563,8.479922826154507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.38916015625,0.0,1427.242919921875,1895.4371337890625,0.0,3382.825927734375,0.8847340941429138,1.0,0.0,3.0,1.0,0.0
18123420,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7399036288261414,0.3167949318885803,0.2906049489974975,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8581946492195129,0.5035930871963501,0.4818102717399597,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.8970752954483032,0.5599173307418823,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7651332020759583,0.3525120317935943,0.3395744264125824,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6257632970809937,0.1888063549995422,0.878568172454834,284.8936462402344,284.95001220703125,298.2463073730469,291.1256103515625,297.3427429199219,297.0497741699219,284.89471435546875,1.0,0.613742470741272,0.3429137170314789,0.3429137170314789,1.0,1.0,-3.062440872192383,0.7484943270683289,2.313946485519409,0.0595644786953926,0.807363748550415,0.807363748550415,0.0,214.91998291015625,213.0,45527.296875,0.0,3246.495849609375,1.0,280.05938720703125,283.2876892089844,294.1396789550781,297.1188049316406,293.1499938964844,293.1499938964844,280.3500061035156,40484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904872179031372,1.0,0.0,0.0,3.3689510822296143,3.3689732551574707,7.573257221338281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.28125,0.0,1273.3636474609375,1895.4371337890625,0.0,3448.95654296875,0.8470918536186218,1.0,0.0,3.0,1.0,0.0
18123480,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7399036288261414,0.3167949318885803,0.2906049489974975,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8581946492195129,0.5035930871963501,0.4818102717399597,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.8970752954483032,0.5599173307418823,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7651332020759583,0.3525120317935943,0.3395744264125824,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6257632970809937,0.1888063549995422,0.878568172454834,284.8936462402344,284.95001220703125,298.2463073730469,291.1256103515625,297.3427429199219,297.0497741699219,284.89471435546875,1.0,0.613742470741272,0.3429137170314789,0.3429137170314789,1.0,1.0,-3.062440872192383,0.7484943270683289,2.313946485519409,0.0595644786953926,0.807363748550415,0.807363748550415,0.0,214.91998291015625,213.0,45527.296875,0.0,3246.495849609375,1.0,280.05938720703125,283.2876892089844,294.1396789550781,297.1188049316406,293.1499938964844,293.1499938964844,280.3500061035156,40484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904872179031372,1.0,0.0,0.0,3.3689510822296143,3.3689732551574707,7.573257221338281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.28125,0.0,1273.3636474609375,1895.4371337890625,0.0,3448.95654296875,0.8470918536186218,1.0,0.0,3.0,1.0,0.0
18123540,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.737049400806427,0.3145703971385956,0.2885041236877441,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8548066020011902,0.5001829862594604,0.4784847795963287,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8956882953643799,0.5628212690353394,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7622138857841492,0.3503023684024811,0.3374254703521728,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6227617263793945,0.1868565529584884,0.8697351217269897,284.9891052246094,284.95001220703125,298.1833190917969,291.0918273925781,297.3233642578125,297.0437316894531,284.9881591796875,1.0,0.612359881401062,0.3438358902931213,0.3438358902931213,1.0,1.0,-3.0462005138397217,0.7460395097732544,2.300161123275757,0.0606338679790496,0.8858442902565002,0.8858442902565002,0.0,215.8619384765625,216.0,44598.97265625,0.0,3214.66650390625,1.0,280.34002685546875,283.4079895019531,294.0495910644531,296.906494140625,293.1499938964844,293.1499938964844,280.6499938964844,33880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924265503883362,1.0,0.0,0.0,3.474782705307007,3.474804639816284,8.056540536927059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.76513671875,0.0,1331.731689453125,1895.4371337890625,0.0,3332.893310546875,0.864520788192749,1.0,0.0,3.0,1.0,0.0
18123600,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.737049400806427,0.3145703971385956,0.2885041236877441,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8548066020011902,0.5001829862594604,0.4784847795963287,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8956882953643799,0.5628212690353394,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7622138857841492,0.3503023684024811,0.3374254703521728,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6227617263793945,0.1868565529584884,0.8697351217269897,284.9891052246094,284.95001220703125,298.1833190917969,291.0918273925781,297.3233642578125,297.0437316894531,284.9881591796875,1.0,0.612359881401062,0.3438358902931213,0.3438358902931213,1.0,1.0,-3.0462005138397217,0.7460395097732544,2.300161123275757,0.0606338679790496,0.8858442902565002,0.8858442902565002,0.0,215.8619384765625,216.0,44598.97265625,0.0,3214.66650390625,1.0,280.34002685546875,283.4079895019531,294.0495910644531,296.906494140625,293.1499938964844,293.1499938964844,280.6499938964844,33880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924265503883362,1.0,0.0,0.0,3.474782705307007,3.474804639816284,8.056540536927059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.76513671875,0.0,1331.731689453125,1895.4371337890625,0.0,3332.893310546875,0.864520788192749,1.0,0.0,3.0,1.0,0.0
18123660,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7341686487197876,0.3125270009040832,0.2867370247840881,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8513038754463196,0.4969986081123352,0.4755536317825317,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.893916130065918,0.5664986968040466,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7591970562934875,0.3482626974582672,0.3355670273303985,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6196900010108948,0.1850540041923523,0.861939013004303,285.0564880371094,284.95001220703125,298.11968994140625,291.0571594238281,297.3038635253906,297.0378723144531,285.0535583496094,1.0,0.6117029786109924,0.3446727991104126,0.3446727991104126,1.0,1.0,-3.033364534378052,0.7443898320198059,2.28897476196289,0.0617881193757057,0.998516321182251,0.998516321182251,0.0,217.3824157714844,204.0,43899.99609375,0.0,3194.41650390625,1.0,280.6408996582031,283.49517822265625,294.0188293457031,296.81561279296875,293.1499938964844,293.1499938964844,280.3500061035156,30767.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816267251968384,1.0,0.0,0.0,3.681087255477905,3.681110620498657,9.041604016601924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.61328125,0.0,1528.547119140625,1895.4371337890625,0.0,3231.82373046875,0.9085056185722352,1.0,0.0,3.0,1.0,0.0
18123720,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7341686487197876,0.3125270009040832,0.2867370247840881,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8513038754463196,0.4969986081123352,0.4755536317825317,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.893916130065918,0.5664986968040466,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7591970562934875,0.3482626974582672,0.3355670273303985,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6196900010108948,0.1850540041923523,0.861939013004303,285.0564880371094,284.95001220703125,298.11968994140625,291.0571594238281,297.3038635253906,297.0378723144531,285.0535583496094,1.0,0.6117029786109924,0.3446727991104126,0.3446727991104126,1.0,1.0,-3.033364534378052,0.7443898320198059,2.28897476196289,0.0617881193757057,0.998516321182251,0.998516321182251,0.0,217.3824157714844,204.0,43899.99609375,0.0,3194.41650390625,1.0,280.6408996582031,283.49517822265625,294.0188293457031,296.81561279296875,293.1499938964844,293.1499938964844,280.3500061035156,30767.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816267251968384,1.0,0.0,0.0,3.681087255477905,3.681110620498657,9.041604016601924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.61328125,0.0,1528.547119140625,1895.4371337890625,0.0,3231.82373046875,0.9085056185722352,1.0,0.0,3.0,1.0,0.0
18123780,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7332594990730286,0.3091627657413482,0.2840051054954529,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8505184650421143,0.4924003779888153,0.4715672433376312,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.8899531960487366,0.5633586049079895,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7585858702659607,0.3451631367206573,0.3328886926174164,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6184050440788269,0.1826311349868774,0.8516696095466614,284.8694763183594,284.95001220703125,298.0556030273437,291.02178955078125,297.27349853515625,297.0182800292969,284.8703918457031,1.0,0.6063894629478455,0.3455097079277038,0.3455097079277038,1.0,1.0,-3.0059738159179688,0.7381342649459839,2.2678396701812744,0.0619095601141452,0.8583996295928955,0.8583996295928955,0.0,214.571044921875,192.0,44432.9296875,0.0,3115.077392578125,1.0,280.3567810058594,283.29541015625,294.0655517578125,296.9773254394531,293.1499938964844,293.1499938964844,280.6499938964844,38704.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952108025550842,1.0,0.0,0.0,3.611417293548584,3.611441373825073,8.702592140252818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.59130859375,0.0,1510.685791015625,1895.4371337890625,0.0,3358.902099609375,0.8979750871658325,1.0,0.0,3.0,1.0,0.0
18123840,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7332594990730286,0.3091627657413482,0.2840051054954529,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8505184650421143,0.4924003779888153,0.4715672433376312,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.8899531960487366,0.5633586049079895,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7585858702659607,0.3451631367206573,0.3328886926174164,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6184050440788269,0.1826311349868774,0.8516696095466614,284.8694763183594,284.95001220703125,298.0556030273437,291.02178955078125,297.27349853515625,297.0182800292969,284.8703918457031,1.0,0.6063894629478455,0.3455097079277038,0.3455097079277038,1.0,1.0,-3.0059738159179688,0.7381342649459839,2.2678396701812744,0.0619095601141452,0.8583996295928955,0.8583996295928955,0.0,214.571044921875,192.0,44432.9296875,0.0,3115.077392578125,1.0,280.3567810058594,283.29541015625,294.0655517578125,296.9773254394531,293.1499938964844,293.1499938964844,280.6499938964844,38704.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952108025550842,1.0,0.0,0.0,3.611417293548584,3.611441373825073,8.702592140252818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.59130859375,0.0,1510.685791015625,1895.4371337890625,0.0,3358.902099609375,0.8979750871658325,1.0,0.0,3.0,1.0,0.0
18123900,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7334992289543152,0.3077734708786011,0.2824602425098419,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8510082364082336,0.4903658926486969,0.4693421423435211,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8889948725700378,0.5597009062767029,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7590402960777283,0.3437647521495819,0.3313318490982055,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6183009743690491,0.1814727634191513,0.8457014560699463,284.9878845214844,284.95001220703125,298.0234375,291.0038452148437,297.2626953125,297.014404296875,284.9906921386719,1.0,0.6025914549827576,0.3459281623363495,0.3459281623363495,1.0,1.0,-2.987999677658081,0.7336535453796387,2.2543461322784424,0.0614321306347847,0.9296248555183412,0.9296248555183412,0.0,211.8498992919922,192.0,43355.49609375,0.0,3058.446044921875,1.0,280.600341796875,283.4424133300781,293.9742431640625,296.7316589355469,293.1499938964844,293.1499938964844,280.6499938964844,34789.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884532451629639,1.0,0.0,0.0,3.635179042816162,3.635202884674072,8.817489174361981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.421875,0.0,1507.7230224609375,1895.4371337890625,0.0,3295.739501953125,0.9028184413909912,1.0,0.0,3.0,1.0,0.0
18123960,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.734671413898468,0.3066142201423645,0.2812611162662506,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8525135517120361,0.4885732233524322,0.4674864709377289,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.8888707756996155,0.5544500946998596,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7604069113731384,0.3425453901290893,0.3300244808197021,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6189154982566833,0.1804348081350326,0.8403400778770447,284.97998046875,284.95001220703125,297.9912414550781,290.9858093261719,297.2554931640625,297.0152893066406,284.9778747558594,1.0,0.5983091592788696,0.3464185297489166,0.3464185297489166,1.0,1.0,-2.970000028610229,0.7293351888656616,2.2406647205352783,0.0611195713281631,0.9368394613265992,0.9368394613265992,0.0,208.27789306640625,195.0,43146.19140625,0.0,2997.275146484375,1.0,280.6427001953125,283.4364013671875,293.9520874023437,296.7300109863281,293.1499938964844,293.1499938964844,280.3500061035156,33945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845354914665222,1.0,0.0,0.0,3.693453073501587,3.693477153778076,9.102453191189852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.09765625,0.0,1566.5003662109375,1895.4371337890625,0.0,3259.069091796875,0.9133573174476624,1.0,0.0,3.0,1.0,0.0
18124020,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7339051365852356,0.3034628927707672,0.2785648703575134,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8518463373184204,0.48412024974823,0.4634499549865722,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8872156143188477,0.5509935617446899,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7598377466201782,0.339470237493515,0.3272215127944946,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6176064014434814,0.1780385822057724,0.8296765089035034,284.8682861328125,284.95001220703125,297.9267883300781,290.9494323730469,297.2350158691406,297.0088806152344,284.87042236328125,1.0,0.5934600830078125,0.3473993241786957,0.3473993241786957,1.0,1.0,-2.941554069519043,0.7230651378631592,2.218488931655884,0.0610294267535209,0.8169625401496887,0.8169625401496887,0.0,205.29296875,198.0,43189.15625,0.0,2917.635986328125,1.0,280.3583068847656,283.3246154785156,293.9672241210937,296.8067932128906,293.1499938964844,293.1499938964844,280.6499938964844,41493.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924443125724792,1.0,0.0,0.0,3.4758596420288086,3.4758830070495605,8.061535368142358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.98095703125,0.0,1387.0609130859375,1895.4371337890625,0.0,3333.058837890625,0.8712154626846313,1.0,0.0,3.0,1.0,0.0
18124080,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7339051365852356,0.3034628927707672,0.2785648703575134,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8518463373184204,0.48412024974823,0.4634499549865722,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8872156143188477,0.5509935617446899,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7598377466201782,0.339470237493515,0.3272215127944946,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6176064014434814,0.1780385822057724,0.8296765089035034,284.8682861328125,284.95001220703125,297.9267883300781,290.9494323730469,297.2350158691406,297.0088806152344,284.87042236328125,1.0,0.5934600830078125,0.3473993241786957,0.3473993241786957,1.0,1.0,-2.941554069519043,0.7230651378631592,2.218488931655884,0.0610294267535209,0.8169625401496887,0.8169625401496887,0.0,205.29296875,198.0,43189.15625,0.0,2917.635986328125,1.0,280.3583068847656,283.3246154785156,293.9672241210937,296.8067932128906,293.1499938964844,293.1499938964844,280.6499938964844,41493.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924443125724792,1.0,0.0,0.0,3.4758596420288086,3.4758830070495605,8.061535368142358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.98095703125,0.0,1387.0609130859375,1895.4371337890625,0.0,3333.058837890625,0.8712154626846313,1.0,0.0,3.0,1.0,0.0
18124140,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7321246862411499,0.3011913597583771,0.2763086557388305,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.84979248046875,0.4805799424648285,0.4598777294158935,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8860636949539185,0.5508515238761902,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7580037117004395,0.3370267450809479,0.3247363269329071,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6152626276016235,0.1759923696517944,0.81996750831604,284.984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2192077636719,297.0084533691406,284.9835510253906,1.0,0.5903951525688171,0.3483801186084747,0.3483801186084747,1.0,1.0,-2.9197115898132324,0.7188329696655273,2.200878620147705,0.0615261271595954,0.900546669960022,0.900546669960022,0.0,204.36895751953125,201.0,42104.203125,0.0,2865.3828125,1.0,280.640869140625,283.4670104980469,293.8630676269531,296.5696105957031,293.1499938964844,293.1499938964844,280.95001220703125,34303.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781921863555908,1.0,0.0,0.0,3.560706377029419,3.5607292652130127,8.459907689939428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.24560546875,0.0,1423.6900634765625,1895.4371337890625,0.0,3199.635986328125,0.8841173648834229,1.0,0.0,3.0,1.0,0.0
18124200,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7321246862411499,0.3011913597583771,0.2763086557388305,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.84979248046875,0.4805799424648285,0.4598777294158935,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8860636949539185,0.5508515238761902,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7580037117004395,0.3370267450809479,0.3247363269329071,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6152626276016235,0.1759923696517944,0.81996750831604,284.984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2192077636719,297.0084533691406,284.9835510253906,1.0,0.5903951525688171,0.3483801186084747,0.3483801186084747,1.0,1.0,-2.9197115898132324,0.7188329696655273,2.200878620147705,0.0615261271595954,0.900546669960022,0.900546669960022,0.0,204.36895751953125,201.0,42104.203125,0.0,2865.3828125,1.0,280.640869140625,283.4670104980469,293.8630676269531,296.5696105957031,293.1499938964844,293.1499938964844,280.95001220703125,34303.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781921863555908,1.0,0.0,0.0,3.560706377029419,3.5607292652130127,8.459907689939428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.24560546875,0.0,1423.6900634765625,1895.4371337890625,0.0,3199.635986328125,0.8841173648834229,1.0,0.0,3.0,1.0,0.0
18124260,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7300154566764832,0.2992043197154999,0.2745293080806732,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8472134470939636,0.4773872494697571,0.4568678438663482,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.8846014738082886,0.5524528622627258,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7557335495948792,0.3348738551139831,0.3227007389068603,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6125646233558655,0.1741665154695511,0.8117728233337402,285.070068359375,284.95001220703125,297.79852294921875,290.8760986328125,297.20428466796875,297.00885009765625,285.0679626464844,1.0,0.5886697769165039,0.3495247066020965,0.3495247066020965,1.0,1.0,-2.903578996658325,0.7167990207672119,2.1867799758911133,0.0630001574754715,1.0,1.0,0.0,204.6141052246093,204.0,41233.24609375,0.0,2832.59912109375,1.0,280.9411315917969,283.5747375488281,293.82733154296875,296.4633178710937,293.1499938964844,293.1499938964844,280.6499938964844,31611.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650650382041931,1.0,0.0,0.0,3.745153427124024,3.7451775074005127,9.359065984426708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.9560546875,0.0,1607.9381103515625,1895.4371337890625,0.0,3076.515380859375,0.9230560064315796,1.0,0.0,3.0,1.0,0.0
18124320,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7300154566764832,0.2992043197154999,0.2745293080806732,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8472134470939636,0.4773872494697571,0.4568678438663482,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.8846014738082886,0.5524528622627258,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7557335495948792,0.3348738551139831,0.3227007389068603,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6125646233558655,0.1741665154695511,0.8117728233337402,285.070068359375,284.95001220703125,297.79852294921875,290.8760986328125,297.20428466796875,297.00885009765625,285.0679626464844,1.0,0.5886697769165039,0.3495247066020965,0.3495247066020965,1.0,1.0,-2.903578996658325,0.7167990207672119,2.1867799758911133,0.0630001574754715,1.0,1.0,0.0,204.6141052246093,204.0,41233.24609375,0.0,2832.59912109375,1.0,280.9411315917969,283.5747375488281,293.82733154296875,296.4633178710937,293.1499938964844,293.1499938964844,280.6499938964844,31611.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650650382041931,1.0,0.0,0.0,3.745153427124024,3.7451775074005127,9.359065984426708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.9560546875,0.0,1607.9381103515625,1895.4371337890625,0.0,3076.515380859375,0.9230560064315796,1.0,0.0,3.0,1.0,0.0
18124380,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7280261516571045,0.2973027527332306,0.2731851041316986,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8448941707611084,0.4747124314308166,0.4547512531280517,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.8819646835327148,0.5546365976333618,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7536860704421997,0.3330442905426025,0.3212788105010986,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6103054881095886,0.1727727502584457,0.8064287900924683,284.8905639648437,284.95001220703125,297.7592163085937,290.8534240722656,297.1890869140625,297.0012512207031,284.88592529296875,1.0,0.5880075097084045,0.3502329587936401,0.3502329587936401,1.0,1.0,-2.8939151763916016,0.7156302332878113,2.178284883499145,0.064004898071289,0.9104426503181458,0.9104426503181458,0.0,205.432357788086,204.0,42176.953125,0.0,2816.992431640625,1.0,280.67889404296875,283.3685913085937,293.89947509765625,296.6805419921875,293.1499938964844,293.1499938964844,280.6499938964844,35602.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752426505088806,1.0,0.0,0.0,3.758473873138428,3.7584989070892334,9.425759230907716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.734375,0.0,1654.1668701171875,1895.4371337890625,0.0,3171.98193359375,0.9276838898658752,1.0,0.0,3.0,1.0,0.0
18124440,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7262744307518005,0.2959302365779876,0.2720418572425842,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8429458141326904,0.4728354513645172,0.4530905783176422,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.8796840906143188,0.5566424131393433,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7519456744194031,0.3317339420318603,0.3201396465301513,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6084445714950562,0.1717898249626159,0.8024206161499023,284.8783264160156,284.95001220703125,297.735107421875,290.8394775390625,297.1781921386719,296.99444580078125,284.8789978027344,1.0,0.5876397490501404,0.3506692945957184,0.3506692945957184,1.0,1.0,-2.886770486831665,0.7145251035690308,2.1722452640533447,0.0644957423210144,0.8849171996116638,0.8849171996116638,0.0,206.2539520263672,192.0,42008.26171875,0.0,2806.761474609375,1.0,280.6567077636719,283.36505126953125,293.882568359375,296.6376953125,293.1499938964844,293.1499938964844,280.95001220703125,37876.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784566521644592,1.0,0.0,0.0,3.705365896224976,3.705390930175781,9.161266234514188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.53564453125,0.0,1609.896728515625,1895.4371337890625,0.0,3202.115478515625,0.9183847308158876,1.0,0.0,3.0,1.0,0.0
18124500,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7252987623214722,0.294497936964035,0.2705448269844055,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8419643640518188,0.4707380831241607,0.4508973360061645,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.8772860169410706,0.5559897422790527,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7510606050491333,0.3302609324455261,0.3185954988002777,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6071595549583435,0.1706146001815796,0.7967623472213745,285.00177001953125,284.95001220703125,297.7036437988281,290.8212585449219,297.16680908203125,296.9894714355469,285.0057678222656,1.0,0.5851708054542542,0.3512415885925293,0.3512415885925293,1.0,1.0,-2.872904062271118,0.7116268873214722,2.1612770557403564,0.064796470105648,0.962766706943512,0.962766706943512,0.0,205.3790740966797,192.0,40980.78125,0.0,2772.773193359375,1.0,280.9027099609375,283.51715087890625,293.7919921875,296.3998413085937,293.1499938964844,293.1499938964844,280.95001220703125,34462.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718073964118958,1.0,0.0,0.0,3.732837200164795,3.7328617572784415,9.29761142742791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.27783203125,0.0,1615.5352783203125,1895.4371337890625,0.0,3139.7646484375,0.9243699312210084,1.0,0.0,3.0,1.0,0.0
18124560,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7255346775054932,0.2933109998703003,0.2693584561347961,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8423112630844116,0.4688915014266968,0.4490329921245575,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.875704288482666,0.5529705882072449,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7513675689697266,0.3289750218391418,0.3172686100006103,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6069117784500122,0.1695540696382522,0.7915364503860474,285.0000305175781,284.95001220703125,297.6723937988281,290.8031005859375,297.1580810546875,296.988037109375,284.9978332519531,1.0,0.5819600224494934,0.3517491817474365,0.3517491817474365,1.0,1.0,-2.857734680175781,0.7081423997879028,2.149592161178589,0.0647009313106536,0.9800737500190736,0.9800737500190736,0.0,203.1678466796875,180.0,40825.20703125,0.0,2728.724609375,1.0,280.94342041015625,283.5141296386719,293.7709655761719,296.4034423828125,293.1499938964844,293.1499938964844,280.6499938964844,33482.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681066036224365,1.0,0.0,0.0,3.798538446426392,3.798563480377197,9.62778358370997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.3330078125,0.0,1685.183837890625,1895.4371337890625,0.0,3105.049072265625,0.9368097186088562,1.0,0.0,3.0,1.0,0.0
18124620,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7267993092536926,0.2899922430515289,0.2664533257484436,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8441334962844849,0.4641984403133392,0.4447148442268371,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9990000128746032,0.872015655040741,0.5439340472221375,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7529863715171814,0.3256669640541076,0.3141751885414123,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6072878837585449,0.1670462042093277,0.7799447178840637,284.8491516113281,284.95001220703125,297.6106262207031,290.76715087890625,297.1381225585937,296.9819030761719,284.8516845703125,1.0,0.5736342072486877,0.352764368057251,0.352764368057251,1.0,1.0,-2.820553064346313,0.6989098191261292,2.121643304824829,0.0638435184955596,0.8365744948387146,0.8365744948387146,0.0,196.9281463623047,183.0,40962.4609375,0.0,2617.8154296875,1.0,280.6564636230469,283.36212158203125,293.7933959960937,296.4968566894531,293.1499938964844,293.1499938964844,280.95001220703125,41598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778079152107239,1.0,0.0,0.0,3.612576723098755,3.612601518630981,8.708181553629402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.8056640625,0.0,1533.3890380859375,1895.4371337890625,0.0,3196.033935546875,0.9006757140159607,1.0,0.0,3.0,1.0,0.0
18124680,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7267993092536926,0.2899922430515289,0.2664533257484436,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8441334962844849,0.4641984403133392,0.4447148442268371,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9990000128746032,0.872015655040741,0.5439340472221375,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7529863715171814,0.3256669640541076,0.3141751885414123,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6072878837585449,0.1670462042093277,0.7799447178840637,284.8491516113281,284.95001220703125,297.6106262207031,290.76715087890625,297.1381225585937,296.9819030761719,284.8516845703125,1.0,0.5736342072486877,0.352764368057251,0.352764368057251,1.0,1.0,-2.820553064346313,0.6989098191261292,2.121643304824829,0.0638435184955596,0.8365744948387146,0.8365744948387146,0.0,196.9281463623047,183.0,40962.4609375,0.0,2617.8154296875,1.0,280.6564636230469,283.36212158203125,293.7933959960937,296.4968566894531,293.1499938964844,293.1499938964844,280.95001220703125,41598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778079152107239,1.0,0.0,0.0,3.612576723098755,3.612601518630981,8.708181553629402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.8056640625,0.0,1533.3890380859375,1895.4371337890625,0.0,3196.033935546875,0.9006757140159607,1.0,0.0,3.0,1.0,0.0
18124740,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7263898849487305,0.2875964343547821,0.2639518082141876,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.843806266784668,0.4604498445987701,0.4408057034015655,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8706226348876953,0.5398111343383789,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7526424527168274,0.3229895234107971,0.3113529086112976,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6059396266937256,0.1648959517478943,0.7692717909812927,284.9822692871094,284.95001220703125,297.54998779296875,290.73175048828125,297.12359619140625,296.9823913574219,284.9813232421875,1.0,0.5685456991195679,0.3537795543670654,0.3537795543670654,1.0,1.0,-2.7916555404663086,0.6922907829284668,2.099364757537842,0.0634064823389053,0.9254716634750366,0.9254716634750366,0.0,193.6615600585937,186.0,39714.06640625,0.0,2542.240234375,1.0,280.9418640136719,283.5240478515625,293.6783752441406,296.2413635253906,293.1499938964844,293.1499938964844,280.6499938964844,34579.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626203536987305,1.0,0.0,0.0,3.6760287284851074,3.6760528087615967,9.01677196907258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.8876953125,0.0,1551.6160888671875,1895.4371337890625,0.0,3053.582763671875,0.9101670384407043,1.0,0.0,3.0,1.0,0.0
