time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124800,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7263898849487305,0.2875964343547821,0.2639518082141876,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.843806266784668,0.4604498445987701,0.4408057034015655,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8706226348876953,0.5398111343383789,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7526424527168274,0.3229895234107971,0.3113529086112976,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6059396266937256,0.1648959517478943,0.7692717909812927,284.9822692871094,284.95001220703125,297.54998779296875,290.73175048828125,297.12359619140625,296.9823913574219,284.9813232421875,1.0,0.5685456991195679,0.3537795543670654,0.3537795543670654,1.0,1.0,-2.7916555404663086,0.6922907829284668,2.099364757537842,0.0634064823389053,0.9254716634750366,0.9254716634750366,0.0,193.6615600585937,186.0,39714.06640625,0.0,2542.240234375,1.0,280.9418640136719,283.5240478515625,293.6783752441406,296.2413635253906,293.1499938964844,293.1499938964844,280.6499938964844,34579.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626203536987305,1.0,0.0,0.0,3.6760287284851074,3.6760528087615967,9.01677196907258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.8876953125,0.0,1551.6160888671875,1895.4371337890625,0.0,3053.582763671875,0.9101670384407043,1.0,0.0,3.0,1.0,0.0
18124860,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7242019772529602,0.2845041453838348,0.2614015936851501,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.841400682926178,0.4559962749481201,0.4368638396263122,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.8669476509094238,0.5398279428482056,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.750433623790741,0.3198017477989197,0.3085305988788605,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6029922962188721,0.1625104695558548,0.7590550780296326,284.8740234375,284.95001220703125,297.4906921386719,290.6971130371094,297.1063842773437,296.97869873046875,284.87646484375,1.0,0.5653190612792969,0.3551596999168396,0.3551596999168396,1.0,1.0,-2.768202543258667,0.6882734894752502,2.079929113388061,0.0645749121904373,0.8118903636932373,0.8118903636932373,0.0,192.81298828125,189.0,39843.46875,0.0,2491.866455078125,1.0,280.6584777832031,283.4150695800781,293.7092590332031,296.3369140625,293.1499938964844,293.1499938964844,280.95001220703125,41754.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695002794265747,1.0,0.0,0.0,3.450211763381958,3.450234889984131,7.943004334265424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.11865234375,0.0,1362.7457275390625,1895.4371337890625,0.0,3118.123046875,0.8659144043922424,1.0,0.0,3.0,1.0,0.0
18124920,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7242019772529602,0.2845041453838348,0.2614015936851501,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.841400682926178,0.4559962749481201,0.4368638396263122,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.8669476509094238,0.5398279428482056,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.750433623790741,0.3198017477989197,0.3085305988788605,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6029922962188721,0.1625104695558548,0.7590550780296326,284.8740234375,284.95001220703125,297.4906921386719,290.6971130371094,297.1063842773437,296.97869873046875,284.87646484375,1.0,0.5653190612792969,0.3551596999168396,0.3551596999168396,1.0,1.0,-2.768202543258667,0.6882734894752502,2.079929113388061,0.0645749121904373,0.8118903636932373,0.8118903636932373,0.0,192.81298828125,189.0,39843.46875,0.0,2491.866455078125,1.0,280.6584777832031,283.4150695800781,293.7092590332031,296.3369140625,293.1499938964844,293.1499938964844,280.95001220703125,41754.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695002794265747,1.0,0.0,0.0,3.450211763381958,3.450234889984131,7.943004334265424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.11865234375,0.0,1362.7457275390625,1895.4371337890625,0.0,3118.123046875,0.8659144043922424,1.0,0.0,3.0,1.0,0.0
18124980,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7213923931121826,0.2821613252162933,0.2591397166252136,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.838187038898468,0.4523065388202667,0.4332179427146911,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.8633819222450256,0.5418676733970642,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7474886775016785,0.3171431124210357,0.305906593799591,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5992891788482666,0.160392090678215,0.7493196725845337,284.9936828613281,284.95001220703125,297.43292236328125,290.66339111328125,297.0922241210937,296.978515625,284.99267578125,1.0,0.563299298286438,0.3565398454666137,0.3565398454666137,1.0,1.0,-2.748694658279419,0.6855113506317139,2.063183307647705,0.0660493448376655,0.9028725624084472,0.9028725624084472,0.0,193.1830596923828,192.0,38851.578125,0.0,2456.4306640625,1.0,280.9407043457031,283.5572509765625,293.6091613769531,296.1131286621094,293.1499938964844,293.1499938964844,280.6499938964844,33937.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543424010276794,1.0,0.0,0.0,3.549201011657715,3.549223661422729,8.405324365412525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.30322265625,0.0,1408.8812255859375,1895.4371337890625,0.0,2975.95849609375,0.8812786936759949,1.0,0.0,3.0,1.0,0.0
18125040,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7213923931121826,0.2821613252162933,0.2591397166252136,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.838187038898468,0.4523065388202667,0.4332179427146911,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.8633819222450256,0.5418676733970642,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7474886775016785,0.3171431124210357,0.305906593799591,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5992891788482666,0.160392090678215,0.7493196725845337,284.9936828613281,284.95001220703125,297.43292236328125,290.66339111328125,297.0922241210937,296.978515625,284.99267578125,1.0,0.563299298286438,0.3565398454666137,0.3565398454666137,1.0,1.0,-2.748694658279419,0.6855113506317139,2.063183307647705,0.0660493448376655,0.9028725624084472,0.9028725624084472,0.0,193.1830596923828,192.0,38851.578125,0.0,2456.4306640625,1.0,280.9407043457031,283.5572509765625,293.6091613769531,296.1131286621094,293.1499938964844,293.1499938964844,280.6499938964844,33937.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543424010276794,1.0,0.0,0.0,3.549201011657715,3.549223661422729,8.405324365412525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.30322265625,0.0,1408.8812255859375,1895.4371337890625,0.0,2975.95849609375,0.8812786936759949,1.0,0.0,3.0,1.0,0.0
18125100,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7197586894035339,0.2806865572929382,0.2580486834049225,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8363254070281982,0.4501476585865021,0.4314410388469696,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8606241941452026,0.5434870719909668,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7457982301712036,0.3155972063541412,0.3046394884586334,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.5972270965576172,0.1592295616865158,0.7446622252464294,284.8646850585937,284.95001220703125,297.4046936035156,290.6469116210937,297.0848388671875,296.97784423828125,284.86004638671875,1.0,0.5626344680786133,0.3572299182415008,0.3572299182415008,1.0,1.0,-2.740075826644897,0.6844775676727295,2.055598258972168,0.0669370964169502,0.8116428256034851,0.8116428256034851,0.0,193.7341461181641,192.0,39444.71875,0.0,2443.026123046875,1.0,280.7007141113281,283.4092712402344,293.6676025390625,296.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,39122.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602718710899353,1.0,0.0,0.0,3.4893617630004883,3.489384889602661,8.124288228827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.919921875,0.0,1384.021240234375,1895.4371337890625,0.0,3031.554931640625,0.8689214587211609,1.0,0.0,3.0,1.0,0.0
18125160,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7175295948982239,0.2790413200855255,0.2566483318805694,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8339146971702576,0.4478011727333069,0.4293190538883209,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.8572215437889099,0.5458349585533142,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7436125874519348,0.3139024376869201,0.3031239807605743,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.5946476459503174,0.1579597890377044,0.7393513917922974,284.8872375488281,284.95001220703125,297.3768920898437,290.6307067871094,297.0770568847656,296.9765625,284.8896179199219,1.0,0.5620670914649963,0.357829213142395,0.357829213142395,1.0,1.0,-2.730461597442627,0.6828933954238892,2.047568321228028,0.0674906000494957,0.8001583814620972,0.8001583814620972,0.0,194.6422271728516,180.0,39061.37109375,0.0,2429.758056640625,1.0,280.6592102050781,283.44830322265625,293.6485900878906,296.22589111328125,293.1499938964844,293.1499938964844,280.95001220703125,41135.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623565435409546,1.0,0.0,0.0,3.3439249992370605,3.343946933746338,7.461160294042202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.51953125,0.0,1253.7606201171875,1895.4371337890625,0.0,3051.1083984375,0.8420858383178711,1.0,0.0,3.0,1.0,0.0
18125220,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.717006504535675,0.2765702605247497,0.2541663944721222,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8334811329841614,0.4439628720283508,0.4254245162010193,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8523247838020325,0.5417864322662354,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7431240677833557,0.3110881149768829,0.3002476096153259,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5929722785949707,0.1556955724954605,0.7284467816352844,284.9894714355469,284.95001220703125,297.32281494140625,290.59930419921875,297.0630798339844,296.9758605957031,284.9870910644531,1.0,0.5562728047370911,0.3590278029441833,0.3590278029441833,1.0,1.0,-2.701385259628296,0.6764417290687561,2.024943590164185,0.0676395371556282,0.8819491863250732,0.8819491863250732,0.0,191.4535522460937,168.0,38032.875,0.0,2357.88427734375,1.0,280.94061279296875,283.5714416503906,293.5478210449219,296.0050354003906,293.1499938964844,293.1499938964844,281.25,33681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480550050735474,1.0,0.0,0.0,3.45733380317688,3.457355499267578,7.975830840223352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4052734375,0.0,1312.7659912109375,1895.4371337890625,0.0,2917.056884765625,0.8601369857788086,1.0,0.0,3.0,1.0,0.0
18125280,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.717006504535675,0.2765702605247497,0.2541663944721222,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8334811329841614,0.4439628720283508,0.4254245162010193,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8523247838020325,0.5417864322662354,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7431240677833557,0.3110881149768829,0.3002476096153259,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5929722785949707,0.1556955724954605,0.7284467816352844,284.9894714355469,284.95001220703125,297.32281494140625,290.59930419921875,297.0630798339844,296.9758605957031,284.9870910644531,1.0,0.5562728047370911,0.3590278029441833,0.3590278029441833,1.0,1.0,-2.701385259628296,0.6764417290687561,2.024943590164185,0.0676395371556282,0.8819491863250732,0.8819491863250732,0.0,191.4535522460937,168.0,38032.875,0.0,2357.88427734375,1.0,280.94061279296875,283.5714416503906,293.5478210449219,296.0050354003906,293.1499938964844,293.1499938964844,281.25,33681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480550050735474,1.0,0.0,0.0,3.45733380317688,3.457355499267578,7.975830840223352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4052734375,0.0,1312.7659912109375,1895.4371337890625,0.0,2917.056884765625,0.8601369857788086,1.0,0.0,3.0,1.0,0.0
18125340,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.719342052936554,0.2743874788284302,0.2519774734973907,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8361892700195312,0.4404064118862152,0.4218425452709198,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.8499017357826233,0.5316724181175232,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7454434633255005,0.3084988892078399,0.297569215297699,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.5939702391624451,0.1536318361759185,0.7180097103118896,285.0581970214844,284.95001220703125,297.2708435058594,290.5692749023437,297.0511474609375,296.9772644042969,285.05438232421875,1.0,0.5479219555854797,0.3602263629436493,0.3602263629436493,1.0,1.0,-2.6665403842926025,0.6680426001548767,1.998497724533081,0.0670307129621505,0.9954212307929992,0.9954212307929992,0.0,184.90689086914065,171.0,37057.72265625,0.0,2258.900390625,1.0,281.2407531738281,283.6620483398437,293.51220703125,295.89337158203125,293.1499938964844,293.1499938964844,280.95001220703125,30600.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332719206809998,1.0,0.0,0.0,3.664364099502564,3.664387226104736,8.959639217209769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.20947265625,0.0,1508.6514892578125,1895.4371337890625,0.0,2778.9248046875,0.9045926332473756,1.0,0.0,3.0,1.0,0.0
18125400,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.719342052936554,0.2743874788284302,0.2519774734973907,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8361892700195312,0.4404064118862152,0.4218425452709198,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.8499017357826233,0.5316724181175232,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7454434633255005,0.3084988892078399,0.297569215297699,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.5939702391624451,0.1536318361759185,0.7180097103118896,285.0581970214844,284.95001220703125,297.2708435058594,290.5692749023437,297.0511474609375,296.9772644042969,285.05438232421875,1.0,0.5479219555854797,0.3602263629436493,0.3602263629436493,1.0,1.0,-2.6665403842926025,0.6680426001548767,1.998497724533081,0.0670307129621505,0.9954212307929992,0.9954212307929992,0.0,184.90689086914065,171.0,37057.72265625,0.0,2258.900390625,1.0,281.2407531738281,283.6620483398437,293.51220703125,295.89337158203125,293.1499938964844,293.1499938964844,280.95001220703125,30600.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332719206809998,1.0,0.0,0.0,3.664364099502564,3.664387226104736,8.959639217209769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.20947265625,0.0,1508.6514892578125,1895.4371337890625,0.0,2778.9248046875,0.9045926332473756,1.0,0.0,3.0,1.0,0.0
18125460,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7185282111167908,0.271060585975647,0.2492466419935226,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8354977369308472,0.4356643259525299,0.4176547825336456,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.8459134101867676,0.5277888774871826,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7447214126586914,0.3050262928009033,0.2944910824298858,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.5922039747238159,0.1511533856391906,0.7072245478630066,284.8606262207031,284.95001220703125,297.22119140625,290.54083251953125,297.03668212890625,296.9744567871094,284.86212158203125,1.0,0.5427994132041931,0.3616754114627838,0.3616754114627838,1.0,1.0,-2.63689398765564,0.6618822813034058,1.9750115871429443,0.0673609748482704,0.8462153077125549,0.8462153077125549,0.0,181.8539886474609,174.0,37479.50390625,0.0,2189.753662109375,1.0,280.9568786621094,283.4571838378906,293.57830810546875,296.0579528808594,293.1499938964844,293.1499938964844,281.25,39323.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457602858543396,1.0,0.0,0.0,3.5789473056793213,3.5789711475372314,8.546807066522888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.552734375,0.0,1479.92724609375,1895.4371337890625,0.0,2895.577880859375,0.8911001086235046,1.0,0.0,3.0,1.0,0.0
18125520,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7185282111167908,0.271060585975647,0.2492466419935226,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8354977369308472,0.4356643259525299,0.4176547825336456,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.8459134101867676,0.5277888774871826,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7447214126586914,0.3050262928009033,0.2944910824298858,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.5922039747238159,0.1511533856391906,0.7072245478630066,284.8606262207031,284.95001220703125,297.22119140625,290.54083251953125,297.03668212890625,296.9744567871094,284.86212158203125,1.0,0.5427994132041931,0.3616754114627838,0.3616754114627838,1.0,1.0,-2.63689398765564,0.6618822813034058,1.9750115871429443,0.0673609748482704,0.8462153077125549,0.8462153077125549,0.0,181.8539886474609,174.0,37479.50390625,0.0,2189.753662109375,1.0,280.9568786621094,283.4571838378906,293.57830810546875,296.0579528808594,293.1499938964844,293.1499938964844,281.25,39323.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457602858543396,1.0,0.0,0.0,3.5789473056793213,3.5789711475372314,8.546807066522888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.552734375,0.0,1479.92724609375,1895.4371337890625,0.0,2895.577880859375,0.8911001086235046,1.0,0.0,3.0,1.0,0.0
18125580,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7161116003990173,0.2684342861175537,0.2466291338205337,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8329774737358093,0.431658387184143,0.4136071801185608,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8419874310493469,0.5277596712112427,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7422941327095032,0.3019922971725464,0.2914353609085083,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5887078046798706,0.1488462537527084,0.6964005827903748,284.9905090332031,284.95001220703125,297.1741027832031,290.5140991210937,297.0243225097656,296.9735717773437,284.9891662597656,1.0,0.5394316911697388,0.3631244897842407,0.3631244897842407,1.0,1.0,-2.612164258956909,0.6572898030281067,1.9548743963241573,0.0681666284799575,0.9380177855491638,0.9380177855491638,0.0,180.982421875,177.0,36375.72265625,0.0,2141.844482421875,1.0,281.24169921875,283.6118469238281,293.46881103515625,295.82501220703125,293.1499938964844,293.1499938964844,280.95001220703125,33611.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323838114738464,1.0,0.0,0.0,3.669225215911865,3.669249057769776,8.98342705113464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.0966796875,0.0,1536.6986083984375,1895.4371337890625,0.0,2770.6474609375,0.9078963994979858,1.0,0.0,3.0,1.0,0.0
18125640,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7161116003990173,0.2684342861175537,0.2466291338205337,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8329774737358093,0.431658387184143,0.4136071801185608,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8419874310493469,0.5277596712112427,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7422941327095032,0.3019922971725464,0.2914353609085083,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5887078046798706,0.1488462537527084,0.6964005827903748,284.9905090332031,284.95001220703125,297.1741027832031,290.5140991210937,297.0243225097656,296.9735717773437,284.9891662597656,1.0,0.5394316911697388,0.3631244897842407,0.3631244897842407,1.0,1.0,-2.612164258956909,0.6572898030281067,1.9548743963241573,0.0681666284799575,0.9380177855491638,0.9380177855491638,0.0,180.982421875,177.0,36375.72265625,0.0,2141.844482421875,1.0,281.24169921875,283.6118469238281,293.46881103515625,295.82501220703125,293.1499938964844,293.1499938964844,280.95001220703125,33611.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323838114738464,1.0,0.0,0.0,3.669225215911865,3.669249057769776,8.98342705113464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.0966796875,0.0,1536.6986083984375,1895.4371337890625,0.0,2770.6474609375,0.9078963994979858,1.0,0.0,3.0,1.0,0.0
18125700,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7146561741828918,0.2669133245944977,0.2454629391431808,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8314074277877808,0.4294356405735016,0.4117295444011688,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.8391550779342651,0.5285578370094299,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7408130764961243,0.300321489572525,0.2900203168392181,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5866957902908325,0.1476216912269592,0.6913426518440247,284.8504333496094,284.95001220703125,297.15155029296875,290.50146484375,297.0179443359375,296.9725952148437,284.8430480957031,1.0,0.5382670760154724,0.363849014043808,0.363849014043808,1.0,1.0,-2.6016886234283447,0.6555915474891663,1.9460970163345337,0.0688010454177856,0.837188184261322,0.837188184261322,0.0,181.03729248046875,177.0,37009.58984375,0.0,2123.979248046875,1.0,280.99725341796875,283.4489440917969,293.5293884277344,296.01220703125,293.1499938964844,293.1499938964844,280.95001220703125,38469.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389222025871277,1.0,0.0,0.0,3.6221261024475098,3.622150421142578,8.754279861022951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8037109375,0.0,1520.7119140625,1895.4371337890625,0.0,2831.64697265625,0.898046612739563,1.0,0.0,3.0,1.0,0.0
18125760,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7124921083450317,0.2651920914649963,0.243996262550354,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8292098045349121,0.4270305037498474,0.4095374941825866,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.8355993628501892,0.5302400588989258,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7387588620185852,0.2984805405139923,0.2883642017841339,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.5840744972229004,0.1462783962488174,0.6856645941734314,284.8602294921875,284.95001220703125,297.1297302246094,290.48931884765625,297.0108337402344,296.9703674316406,284.864013671875,1.0,0.5372923016548157,0.3645791411399841,0.3645791411399841,1.0,1.0,-2.5905017852783203,0.6536571979522705,1.9368445873260496,0.0693592801690101,0.8093259334564209,0.8093259334564209,0.0,181.5291290283203,165.0,36557.6640625,0.0,2107.27734375,1.0,280.957763671875,283.48291015625,293.5113830566406,295.9369506835937,293.1499938964844,293.1499938964844,281.25,42106.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841282844543457,1.0,0.0,0.0,3.4531173706054688,3.4531407356262207,7.95638868567039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.19873046875,0.0,1368.18896484375,1895.4371337890625,0.0,2853.703369140625,0.8663769960403442,1.0,0.0,3.0,1.0,0.0
18125820,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7122882604598999,0.2627182602882385,0.2414478063583374,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8291953206062317,0.4231862723827362,0.4055840373039245,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.830581545829773,0.5251510143280029,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.738479495048523,0.2954693138599396,0.2852494716644287,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.582389235496521,0.1439136564731598,0.6741287708282471,284.9864807128906,284.95001220703125,297.0882873535156,290.4665832519531,296.9997253417969,296.96942138671875,284.9849853515625,1.0,0.5308303236961365,0.3660394549369812,0.3660394549369812,1.0,1.0,-2.5589821338653564,0.6467010378837585,1.912281036376953,0.0695438757538795,0.8989298343658447,0.8989298343658447,0.0,177.83782958984375,153.0,35447.79296875,0.0,2034.754150390625,1.0,281.2406616210937,283.6308288574219,293.4078063964844,295.7069702148437,293.1499938964844,293.1499938964844,281.54998779296875,34095.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250678181648254,1.0,0.0,0.0,3.5453383922576904,3.545361042022705,8.387039542867569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.91357421875,0.0,1405.974609375,1895.4371337890625,0.0,2702.58154296875,0.8804641366004944,1.0,0.0,3.0,1.0,0.0
18125880,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7122882604598999,0.2627182602882385,0.2414478063583374,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8291953206062317,0.4231862723827362,0.4055840373039245,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.830581545829773,0.5251510143280029,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.738479495048523,0.2954693138599396,0.2852494716644287,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.582389235496521,0.1439136564731598,0.6741287708282471,284.9864807128906,284.95001220703125,297.0882873535156,290.4665832519531,296.9997253417969,296.96942138671875,284.9849853515625,1.0,0.5308303236961365,0.3660394549369812,0.3660394549369812,1.0,1.0,-2.5589821338653564,0.6467010378837585,1.912281036376953,0.0695438757538795,0.8989298343658447,0.8989298343658447,0.0,177.83782958984375,153.0,35447.79296875,0.0,2034.754150390625,1.0,281.2406616210937,283.6308288574219,293.4078063964844,295.7069702148437,293.1499938964844,293.1499938964844,281.54998779296875,34095.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250678181648254,1.0,0.0,0.0,3.5453383922576904,3.545361042022705,8.387039542867569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.91357421875,0.0,1405.974609375,1895.4371337890625,0.0,2702.58154296875,0.8804641366004944,1.0,0.0,3.0,1.0,0.0
18125940,296.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.7151930332183838,0.0,0.2393024712800979,296.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.8324050307273865,0.0,0.4020209610462188,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.0,0.5141094326972961,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.7410984635353088,0.0,0.2824401557445526,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.5835986137390137,0.0,0.6634310483932495,285.0788269042969,294.1499938964844,297.04998779296875,290.4460754394531,296.9914855957031,296.97137451171875,285.0756530761719,0.0,0.0,0.3674997389316559,0.3674997389316559,1.0,1.0,-2.5226311683654785,0.6380641460418701,1.8845670223236084,0.0690374821424484,0.0,0.0,0.0,171.0052032470703,60.0,34366.734375,0.0,1939.9576416015625,0.0,281.5420837402344,283.7457275390625,293.3760986328125,295.5927429199219,293.1499938964844,293.1499938964844,278.1499938964844,31375.4375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7322263717651367,3.732250213623047,9.294568030782102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1591.2066650390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.7151930332183838,0.0,0.2393024712800979,296.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.8324050307273865,0.0,0.4020209610462188,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.0,0.5141094326972961,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.7410984635353088,0.0,0.2824401557445526,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.5835986137390137,0.0,0.6634310483932495,285.0788269042969,294.1499938964844,297.04998779296875,290.4460754394531,296.9914855957031,296.97137451171875,285.0756530761719,0.0,0.0,0.3674997389316559,0.3674997389316559,1.0,1.0,-2.5226311683654785,0.6380641460418701,1.8845670223236084,0.0690374821424484,0.0,0.0,0.0,171.0052032470703,60.0,34366.734375,0.0,1939.9576416015625,0.0,281.5420837402344,283.7457275390625,293.3760986328125,295.5927429199219,293.1499938964844,293.1499938964844,278.1499938964844,31375.4375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7322263717651367,3.732250213623047,9.294568030782102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1591.2066650390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0007924978854134,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.3612612783908844,0.0,0.0008345443056896,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.3612612783908844,0.0,0.0006163926445879,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0008345400565303,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0039586648344993,286.6979675292969,294.1499938964844,297.0290222167969,290.4346618652344,296.3836669921875,296.93682861328125,284.0669860839844,0.0,0.0,0.2833849787712097,0.2833849787712097,1.0,1.0,-0.0084453867748379,0.002017076825723,0.0064283097162842,-0.0172696970403194,0.0,0.0,0.0,-0.0469074174761772,60.0,1668.1573486328125,0.0,-5.721111847378779e-06,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.405315340639815e-17,-1.4056935276158738e-17,-6.496690490674058e-23,-1.940166446893891e-15,-1.9401615764544442e-15,-4.879266207018249e-21,0.0,0.0,-0.0,0.0,0.0,6.279430636781898e-31,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0008971425122581,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0014623779570683,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0007034105365164,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,0.0010495262686163,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0026497254148125,286.6665954589844,294.1499938964844,297.0133361816406,290.4256591796875,296.4239501953125,296.9434814453125,283.6570739746094,0.0,0.0,0.2204998433589935,0.2204998433589935,1.0,1.0,-0.007961506024003,0.0012112964177504,0.0067502097226679,-0.0180747769773006,0.0,0.0,0.0,-0.0446498021483421,60.0,778.9150390625,0.0,-5.283422069624066e-06,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.908790682028189e-30,5.9444512341421954e-30,7.446215985057813e-33,2.405201338926564e-18,2.4032758692556938e-18,1.9255708470145706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.614582086214796e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0001007253449643,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,7.340793672483414e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0001011407948681,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004821108595933,286.5700378417969,294.1499938964844,296.9766540527344,290.40313720703125,296.299072265625,296.79132080078125,283.4155578613281,0.0,0.0,0.0734999477863311,0.0734999477863311,1.0,1.0,0.0033613117411732,1.1717057532223407e-05,-0.0033730287104845,-0.0174049977213144,0.0,0.0,0.0,0.0144427251070737,60.0,132.7056121826172,-0.0,-8.417399044446938e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1186565640705016e-41,-1.3362782155801456e-41,-7.499749381066421e-42,-2.9040756177902685e-23,-1.40092829970677e-23,-1.5031474758556794e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.614582086214796e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0001007253449643,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,7.340793672483414e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0001011407948681,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004821108595933,286.5700378417969,294.1499938964844,296.9766540527344,290.40313720703125,296.299072265625,296.79132080078125,283.4155578613281,0.0,0.0,0.0734999477863311,0.0734999477863311,1.0,1.0,0.0033613117411732,1.1717057532223407e-05,-0.0033730287104845,-0.0174049977213144,0.0,0.0,0.0,0.0144427251070737,60.0,132.7056121826172,-0.0,-8.417399044446938e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1186565640705016e-41,-1.3362782155801456e-41,-7.499749381066421e-42,-2.9040756177902685e-23,-1.40092829970677e-23,-1.5031474758556794e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.586042870068924e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0001009311163215,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.451847341144457e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001009427578537,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.000478893663967,286.5582580566406,294.1499938964844,296.9583435058594,290.3911437988281,296.2431640625,296.7541809082031,283.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,0.0008842461393214,1.1677226297024392e-08,-0.0008842577808536,-0.0179785452783107,0.0,0.0,0.0,0.0014618611894547,60.0,58.73937225341797,-0.0,-8.370423643100366e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8331283078739495e-23,-1.4151175408089805e-23,-1.418010767064969e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.49987006606534e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.000100038749224,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,7.388793892459944e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.0001000383708742,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004745358310174,286.55279541015625,294.1499938964844,296.94000244140625,290.3786926269531,296.24951171875,296.78179931640625,283.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123567190021,7.311528271713996e-09,0.0010123495012521,-0.0182016864418983,0.0,0.0,0.0,-0.0084364619106054,60.0,27.140066146850582,0.0,-8.22068102479534e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.831101881980618e-23,-1.415522699769902e-23,-1.4155793399828968e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.501682507107034e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001000581323751,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,7.390282553387806e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0001000575139187,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.000474625325296,286.54150390625,294.1499938964844,296.9033203125,290.3524475097656,296.26153564453125,296.818359375,283.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.633413314819336,0.0,-8.22378822817882e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.831060861213546e-23,-1.4155307461511352e-23,-1.41552995729023e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.501682507107034e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001000581323751,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,7.390282553387806e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0001000575139187,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.000474625325296,286.54150390625,294.1499938964844,296.9033203125,290.3524475097656,296.26153564453125,296.818359375,283.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.633413314819336,0.0,-8.22378822817882e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.831060861213546e-23,-1.4155307461511352e-23,-1.41552995729023e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.50288595049642e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001000707925413,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.391216786345467e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0001000701813609,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0004746854829136,286.5297546386719,294.1499938964844,296.8666687011719,290.3245544433594,296.272705078125,296.8355407714844,283.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.579883575439451,0.0,-8.225839565056958e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.50288595049642e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001000707925413,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.391216786345467e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0001000701813609,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0004746854829136,286.5297546386719,294.1499938964844,296.8666687011719,290.3245544433594,296.272705078125,296.8355407714844,283.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.579883575439451,0.0,-8.225839565056958e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.503531327936798e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001000775737338,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.391717372229323e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0001000769771053,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0004747177590616,286.517578125,294.1499938964844,296.8299865722656,290.2951965332031,296.282958984375,296.838134765625,283.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.280714988708496,0.0,-8.2269252743572e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.503531327936798e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001000775737338,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.391717372229323e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0001000769771053,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0004747177590616,286.517578125,294.1499938964844,296.8299865722656,290.2951965332031,296.282958984375,296.838134765625,283.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.280714988708496,0.0,-8.2269252743572e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
