time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126780,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.503617911832408e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001000784832285,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,7.391784311039373e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001000778866,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.00047472215374,286.5050354003906,294.1499938964844,296.7933349609375,290.2645263671875,296.2923889160156,296.8302307128906,283.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.184553146362305,0.0,-8.227045356079543e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.503617911832408e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001000784832285,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,7.391784311039373e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001000778866,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.00047472215374,286.5050354003906,294.1499938964844,296.7933349609375,290.2645263671875,296.2923889160156,296.8302307128906,283.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.184553146362305,0.0,-8.227045356079543e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,9.503438195679335e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001000765769276,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.391643157461658e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.000100075994851,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004747131606563,286.49859619140625,294.1499938964844,296.7749938964844,290.24871826171875,296.2967529296875,296.8231506347656,283.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.149164199829102,0.0,-8.226717795878359e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,9.503140609012915e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0001000734482659,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,7.391411782009527e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001000728589133,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0004746983468066,286.4920959472656,294.1499938964844,296.75665283203125,290.232666015625,296.3009033203125,296.81451416015625,283.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348631037018549e-09,0.0010126885026693,-0.0183039680123329,0.0,0.0,0.0,-0.008455847389996,60.0,9.115674018859863,0.0,-8.226188441540216e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,9.502114698989315e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0001000626216409,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,7.390612154267728e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0001000620468403,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.000474647124065,286.4788818359375,294.1499938964844,296.7200012207031,290.19976806640625,296.3087463378906,296.7939147949219,283.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335622775883621e-09,0.0010125773260369,-0.0182698965072631,0.0,0.0,0.0,-0.0084493989124894,60.0,9.051040649414062,0.0,-8.22438153136318e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,9.502114698989315e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0001000626216409,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,7.390612154267728e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0001000620468403,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.000474647124065,286.4788818359375,294.1499938964844,296.7200012207031,290.19976806640625,296.3087463378906,296.7939147949219,283.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335622775883621e-09,0.0010125773260369,-0.0182698965072631,0.0,0.0,0.0,-0.0084493989124894,60.0,9.051040649414062,0.0,-8.22438153136318e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.500518353888764e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.0001000458069029,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.389370148302987e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001000452393782,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0004745674377772,286.46539306640625,294.1499938964844,296.6833190917969,290.166015625,296.3157653808594,296.7691650390625,283.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.16892147064209,0.0,-8.221588387868908e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.500518353888764e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.0001000458069029,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.389370148302987e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001000452393782,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0004745674377772,286.46539306640625,294.1499938964844,296.6833190917969,290.166015625,296.3157653808594,296.7691650390625,283.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.16892147064209,0.0,-8.221588387868908e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.498358849668875e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001000230549834,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,7.387689402094111e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001000224947347,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0004744595789816,286.4515991210937,294.1499938964844,296.64666748046875,290.13153076171875,296.322021484375,296.7413635253906,283.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.693610191345217,0.0,-8.217821800826641e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.498358849668875e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001000230549834,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,7.387689402094111e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001000224947347,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0004744595789816,286.4515991210937,294.1499938964844,296.64666748046875,290.13153076171875,296.322021484375,296.7413635253906,283.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.693610191345217,0.0,-8.217821800826641e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.495635458733886e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.999436588259414e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.385569915641099e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.999381290981546e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0004743236058857,286.4375915527344,294.1499938964844,296.6099853515625,290.0964660644531,296.32745361328125,296.7112731933594,283.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,9.777274131774902,0.0,-8.213081770236388e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.495635458733886e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.999436588259414e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.385569915641099e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.999381290981546e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0004743236058857,286.4375915527344,294.1499938964844,296.6099853515625,290.0964660644531,296.32745361328125,296.7112731933594,283.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,9.777274131774902,0.0,-8.213081770236388e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,9.494050027569756e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.99776675598696e-05,299.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,7.384336640825495e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.997712186304852e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,0.0004742444434668,286.43048095703125,294.1499938964844,296.5916748046875,290.0787658691406,296.329833984375,296.695556640625,283.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992192521691,60.0,9.770442962646484,0.0,-8.210325574964372e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.492345270700751e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.995971049647778e-05,299.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.38301023375243e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.995916479965672e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0004741592856589,286.42333984375,294.1499938964844,296.5733337402344,290.0610046386719,296.3320617675781,296.6795349121094,283.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,9.752434730529783,0.0,-8.207362611756255e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.488521027378738e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.991943079512566e-05,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,7.38003509468399e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.99188923742622e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0004739683063235,286.408935546875,294.1499938964844,296.5366516113281,290.02520751953125,296.33599853515625,296.6468200683594,283.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.785264015197754,0.0,-8.200722589890574e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.488521027378738e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.991943079512566e-05,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,7.38003509468399e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.99188923742622e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0004739683063235,286.408935546875,294.1499938964844,296.5366516113281,290.02520751953125,296.33599853515625,296.6468200683594,283.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.785264015197754,0.0,-8.200722589890574e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,9.48414599406533e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.987334487959744e-05,299.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,7.376630674116313e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.98728137346916e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0004737497656606,286.3943176269531,294.1499938964844,296.5,289.98931884765625,296.33917236328125,296.6133117675781,284.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477096006207e-09,0.0010106521658599,-0.0176801923662424,0.0,0.0,0.0,-0.0083377854898571,60.0,12.652902603149414,0.0,-8.193133282929922e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,9.48414599406533e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.987334487959744e-05,299.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,7.376630674116313e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.98728137346916e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0004737497656606,286.3943176269531,294.1499938964844,296.5,289.98931884765625,296.33917236328125,296.6133117675781,284.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477096006207e-09,0.0010106521658599,-0.0176801923662424,0.0,0.0,0.0,-0.0083377854898571,60.0,12.652902603149414,0.0,-8.193133282929922e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.479153231950475e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.982076153391972e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,7.372746767941862e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.98202376649715e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.000473500433145,286.3796081542969,294.1499938964844,296.4633483886719,289.95343017578125,296.3416748046875,296.57928466796875,284.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480727920596564e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,-0.0083068488165736,60.0,12.363240242004396,0.0,-8.184483135664777e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.479153231950475e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.982076153391972e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,7.372746767941862e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.98202376649715e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.000473500433145,286.3796081542969,294.1499938964844,296.4633483886719,289.95343017578125,296.3416748046875,296.57928466796875,284.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480727920596564e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,-0.0083068488165736,60.0,12.363240242004396,0.0,-8.184483135664777e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,9.473437967244536e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.97605748125352e-05,299.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,7.368301157839596e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.976005094358698e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004732150118798,286.36474609375,294.1499938964844,296.4266662597656,289.9176940917969,296.3434753417969,296.5448913574219,284.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665023472606e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.053055763244627,0.0,-8.17459024915479e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,9.473437967244536e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.97605748125352e-05,299.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,7.368301157839596e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.976005094358698e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004732150118798,286.36474609375,294.1499938964844,296.4266662597656,289.9176940917969,296.3434753417969,296.5448913574219,284.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665023472606e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.053055763244627,0.0,-8.17459024915479e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.47028020163998e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.972730913432316e-05,299.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,7.365844066953287e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.972679254133254e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0004730572400148,286.3572692871094,294.1499938964844,296.4083251953125,289.8999328613281,296.3441162109375,296.5276184082031,284.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091776493936,6.937213914426366e-09,0.0010091706644743,-0.0172263663262128,0.0,0.0,0.0,-0.0082518914714455,60.0,11.90063762664795,0.0,-8.16912688605953e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,9.46690488490276e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.969176608137786e-05,299.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,7.363218901446089e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.969125676434488e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0004728886706288,286.3497619628906,294.1499938964844,296.3900146484375,289.8822326660156,296.3445739746094,296.51031494140625,284.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088172275573,6.895064963430286e-09,0.0010088102426379,-0.0171159636229276,0.0,0.0,0.0,-0.0082309963181614,60.0,11.75175666809082,0.0,-8.163291909113468e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.45951760513708e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.96139642666094e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,7.357472350122407e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.961346222553402e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0004725197213701,286.3346862792969,294.1499938964844,296.35333251953125,289.8472595214844,296.3450012207031,296.47564697265625,284.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802829854990477e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852721050381,60.0,11.464707374572754,0.0,-8.150531272121952e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.45951760513708e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.96139642666094e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,7.357472350122407e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.961346222553402e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0004725197213701,286.3346862792969,294.1499938964844,296.35333251953125,289.8472595214844,296.3450012207031,296.47564697265625,284.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802829854990477e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852721050381,60.0,11.464707374572754,0.0,-8.150531272121952e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.451233927393332e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.952672553481534e-05,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,7.351028034463525e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,9.952622349373996e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0004721059522125,286.3195495605469,294.1499938964844,296.3166809082031,289.8128662109375,296.34478759765625,296.44097900390625,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.192474365234377,0.0,-8.136236573363932e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.451233927393332e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.952672553481534e-05,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,7.351028034463525e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,9.952622349373996e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0004721059522125,286.3195495605469,294.1499938964844,296.3166809082031,289.8128662109375,296.34478759765625,296.44097900390625,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.192474365234377,0.0,-8.136236573363932e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.442064765607938e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,9.94301590253599e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,7.343895413214341e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.942966426024212e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0004716479743365,286.3043518066406,294.1499938964844,296.2799987792969,289.7792053222656,296.3439025878906,296.4063720703125,284.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849845576337884e-09,0.0010061588836833,-0.0163037441670894,0.0,0.0,0.0,-0.0080772768706083,60.0,10.934523582458496,0.0,-8.12043197129242e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.442064765607938e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,9.94301590253599e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,7.343895413214341e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.942966426024212e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0004716479743365,286.3043518066406,294.1499938964844,296.2799987792969,289.7792053222656,296.3439025878906,296.4063720703125,284.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849845576337884e-09,0.0010061588836833,-0.0163037441670894,0.0,0.0,0.0,-0.0080772768706083,60.0,10.934523582458496,0.0,-8.12043197129242e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,9.432045044377446e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.93246358120814e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.336101407418028e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.932414832292125e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0004711475048679,286.2890930175781,294.1499938964844,296.24334716796875,289.7464294433594,296.34234619140625,296.3719177246094,284.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050961282104,6.459949464243664e-09,0.0010050897253677,-0.0159762203693389,0.0,0.0,0.0,-0.0080152917653322,60.0,10.69002914428711,0.0,-8.103181414753635e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,9.432045044377446e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.93246358120814e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.336101407418028e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.932414832292125e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0004711475048679,286.2890930175781,294.1499938964844,296.24334716796875,289.7464294433594,296.34234619140625,296.3719177246094,284.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050961282104,6.459949464243664e-09,0.0010050897253677,-0.0159762203693389,0.0,0.0,0.0,-0.0080152917653322,60.0,10.69002914428711,0.0,-8.103181414753635e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.42671686061658e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.92685236269608e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,7.331957021960989e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,9.926804341375828e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0004708813794422,286.2814636230469,294.1499938964844,296.2250061035156,289.7304077148437,296.3413391113281,296.3547668457031,284.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393471529975159e-09,0.0010045212693512,-0.0158020816743373,0.0,0.0,0.0,-0.0079823359847068,60.0,10.572879791259766,0.0,-8.094016834547801e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,9.421222057426348e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.92106579360552e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,7.327682396862656e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.921017772285268e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0004706069012172,286.2738342285156,294.1499938964844,296.2066650390625,289.71466064453125,296.34014892578125,296.337646484375,284.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039414046332,6.3249148141153455e-09,0.0010039351182058,-0.0156224966049194,0.0,0.0,0.0,-0.0079483492299914,60.0,10.458809852600098,0.0,-8.084570879418609e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.409703488927336e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,9.908934589475392e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.31872278265655e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.908888023346664e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0004700315475929,286.258544921875,294.1499938964844,296.1700134277344,289.6840515136719,296.3373413085937,296.3035583496094,284.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002712524496,6.181212430789174e-09,0.0010027063544839,-0.0152460625395178,0.0,0.0,0.0,-0.0078771095722913,60.0,10.239261627197266,0.0,-8.064790080197781e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.409703488927336e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,9.908934589475392e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.31872278265655e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.908888023346664e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0004700315475929,286.258544921875,294.1499938964844,296.1700134277344,289.6840515136719,296.3373413085937,296.3035583496094,284.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002712524496,6.181212430789174e-09,0.0010027063544839,-0.0152460625395178,0.0,0.0,0.0,-0.0078771095722913,60.0,10.239261627197266,0.0,-8.064790080197781e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.397570102009922e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.896157280309126e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.309285138035193e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,9.896110714180396e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0004694255185313,286.2432556152344,294.1499938964844,296.1333312988281,289.6547546386719,296.3339233398437,296.2697448730469,284.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.029859278555705e-09,0.0010014120489358,-0.01484957896173,0.0,0.0,0.0,-0.0078020775690674,60.0,10.031381607055664,0.0,-8.043982546723782e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.397570102009922e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.896157280309126e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.309285138035193e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,9.896110714180396e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0004694255185313,286.2432556152344,294.1499938964844,296.1333312988281,289.6547546386719,296.3339233398437,296.2697448730469,284.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.029859278555705e-09,0.0010014120489358,-0.01484957896173,0.0,0.0,0.0,-0.0078020775690674,60.0,10.031381607055664,0.0,-8.043982546723782e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,9.384943405166268e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.882859740173444e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,7.299463322851807e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.882813901640476e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0004687948385253,286.2279663085937,294.1499938964844,296.0966796875,289.6268920898437,296.3299255371094,296.2361755371094,284.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872356378944232e-09,0.0010000652400776,-0.0144369788467884,0.0,0.0,0.0,-0.0077239968813955,60.0,9.83469295501709,0.0,-8.022357178560925e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
