time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129120,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,9.384943405166268e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.882859740173444e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,7.299463322851807e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.882813901640476e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0004687948385253,286.2279663085937,294.1499938964844,296.0966796875,289.6268920898437,296.3299255371094,296.2361755371094,284.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872356378944232e-09,0.0010000652400776,-0.0144369788467884,0.0,0.0,0.0,-0.0077239968813955,60.0,9.83469295501709,0.0,-8.022357178560925e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.3719398137182e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.86916566034779e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,7.28934901417233e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,9.869120549410582e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.000468145328341,286.21270751953125,294.1499938964844,296.0599975585937,289.6006164550781,296.3253479003906,296.2028503417969,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101630090983235e-09,0.0009986783843487,-0.0140120843425393,0.0,0.0,0.0,-0.0076435906812548,60.0,9.648797988891602,0.0,-8.000118612017104e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.3719398137182e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.86916566034779e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,7.28934901417233e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,9.869120549410582e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.000468145328341,286.21270751953125,294.1499938964844,296.0599975585937,289.6006164550781,296.3253479003906,296.2028503417969,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101630090983235e-09,0.0009986783843487,-0.0140120843425393,0.0,0.0,0.0,-0.0076435906812548,60.0,9.648797988891602,0.0,-8.000118612017104e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.365339064970613e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.8622142104432e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,7.284214370884001e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,9.862169099505992e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0004678155819419,286.2051086425781,294.1499938964844,296.0416564941406,289.5881042480469,296.3228454589844,296.1863098144531,284.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.55968952178955,0.0,-7.988841588257858e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.358685929328205e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,9.85520746326074e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,7.279038982233033e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.855163079919294e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0004674832744058,286.1974792480469,294.1499938964844,296.0233459472656,289.5760498046875,296.3201904296875,296.1698608398437,284.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.473146438598633,0.0,-7.977484273169466e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.345306898467244e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.841118298936637e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,7.268632907653227e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.84107464319095e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0004668150213547,286.18231201171875,294.1499938964844,295.9866638183594,289.5533447265625,296.3144836425781,296.1371154785156,284.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.308001518249512,0.0,-7.954669456466945e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.345306898467244e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.841118298936637e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,7.268632907653227e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.84107464319095e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0004668150213547,286.18231201171875,294.1499938964844,295.9866638183594,289.5533447265625,296.3144836425781,296.1371154785156,284.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.308001518249512,0.0,-7.954669456466945e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.331668115919456e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.826755558606236e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,7.258023833855987e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.826711902860552e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004661337588913,286.1671447753906,294.1499938964844,295.95001220703125,289.5326232910156,296.3082275390625,296.1047058105469,284.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207882569635558e-09,0.0009943832410499,-0.0126962214708328,0.0,0.0,0.0,-0.0073945876210927,60.0,9.15427589416504,0.0,-7.931446077691362e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.331668115919456e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.826755558606236e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,7.258023833855987e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.826711902860552e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004661337588913,286.1671447753906,294.1499938964844,295.95001220703125,289.5326232910156,296.3082275390625,296.1047058105469,284.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207882569635558e-09,0.0009943832410499,-0.0126962214708328,0.0,0.0,0.0,-0.0073945876210927,60.0,9.15427589416504,0.0,-7.931446077691362e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.31721951928921e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.811539348447695e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.246785389725119e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.811496420297772e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0004654120421037,286.1520690917969,294.1499938964844,295.913330078125,289.5137023925781,296.30145263671875,296.0726318359375,284.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027694705006525e-09,0.0009928431827574,-0.0122241536155343,0.0,0.0,0.0,-0.0073052644729614,60.0,9.022015571594238,0.0,-7.906882615316135e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.31721951928921e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.811539348447695e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.246785389725119e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.811496420297772e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0004654120421037,286.1520690917969,294.1499938964844,295.913330078125,289.5137023925781,296.30145263671875,296.0726318359375,284.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027694705006525e-09,0.0009928431827574,-0.0122241536155343,0.0,0.0,0.0,-0.0073052644729614,60.0,9.022015571594238,0.0,-7.906882615316135e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.300269448431207e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.793688514037058e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,7.233600626932457e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,9.793646313482895e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0004645653825718,286.1370544433594,294.1499938964844,295.8766784667969,289.4961853027344,296.2941589355469,296.0411682128906,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.8163353305596965e-09,0.0009910352528095,-0.0116704106330871,0.0,0.0,0.0,-0.0072004813700914,60.0,8.9061918258667,0.0,-7.878118424287096e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.300269448431207e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.793688514037058e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,7.233600626932457e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,9.793646313482895e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0004645653825718,286.1370544433594,294.1499938964844,295.8766784667969,289.4961853027344,296.2941589355469,296.0411682128906,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.8163353305596965e-09,0.0009910352528095,-0.0116704106330871,0.0,0.0,0.0,-0.0072004813700914,60.0,8.9061918258667,0.0,-7.878118424287096e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.291264723287897e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,9.784205758478492e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.226596790133044e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,9.784164285520092e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0004641155828721,286.12957763671875,294.1499938964844,295.8583374023437,289.4879455566406,296.2903137207031,296.025634765625,284.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704060252436193e-09,0.0009900751756504,-0.0113762551918625,0.0,0.0,0.0,-0.0071448213420808,60.0,8.849514961242676,0.0,-7.862860229579385e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.281921666115522e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,9.774367208592594e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,7.219329563667998e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,9.774325735634191e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004636489320546,286.1221008300781,294.1499938964844,295.8399963378906,289.48004150390625,296.286376953125,296.01031494140625,284.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587573876335682e-09,0.0009890791261568,-0.0110710635781288,0.0,0.0,0.0,-0.0070870746858417,60.0,8.7943115234375,0.0,-7.847044969366834e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.262784442398696e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.754213533597068e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.204444409580901e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.754172788234428e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0004626929876394,286.1072692871094,294.1499938964844,295.8033447265625,289.4652099609375,296.2780456542969,295.9803161621094,284.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971405221391e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,-0.0069687888026237,60.0,8.688114166259766,0.0,-7.814699642949564e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.262784442398696e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.754213533597068e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.204444409580901e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.754172788234428e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0004626929876394,286.1072692871094,294.1499938964844,295.8033447265625,289.4652099609375,296.2780456542969,295.9803161621094,284.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971405221391e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,-0.0069687888026237,60.0,8.688114166259766,0.0,-7.814699642949564e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.243489330401644e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.733894694363698e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,7.189436291810125e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,9.73385394900106e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004617292142938,286.0924987792969,294.1499938964844,295.76666259765625,289.4516296386719,296.2692565917969,295.9511108398437,284.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.0098156379535794,0.0,0.0,0.0,-0.0068495324812829,60.0,8.587054252624512,0.0,-7.782157496194486e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.243489330401644e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.733894694363698e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,7.189436291810125e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,9.73385394900106e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004617292142938,286.0924987792969,294.1499938964844,295.76666259765625,289.4516296386719,296.2692565917969,295.9511108398437,284.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.0098156379535794,0.0,0.0,0.0,-0.0068495324812829,60.0,8.587054252624512,0.0,-7.782157496194486e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.224606037605554e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.714008774608374e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,7.174748316174373e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.713968756841496e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0004607859882526,286.07781982421875,294.1499938964844,295.7300109863281,289.439208984375,296.260009765625,295.9227294921875,284.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.491272926330566,0.0,-7.750374209081201e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.224606037605554e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.714008774608374e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,7.174748316174373e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.713968756841496e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0004607859882526,286.07781982421875,294.1499938964844,295.7300109863281,289.439208984375,296.260009765625,295.9227294921875,284.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.491272926330566,0.0,-7.750374209081201e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.206548565998672e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.694992331787944e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,7.160702807595953e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.694953041616829e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0004598839732352,286.0632629394531,294.1499938964844,295.6933288574219,289.42791748046875,296.25030517578125,295.8951416015625,284.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478409182194574e-09,0.0009810430929064,-0.0086088795214891,0.0,0.0,0.0,-0.0066212066449224,60.0,8.400891304016113,0.0,-7.720040429148868e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.206548565998672e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.694992331787944e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,7.160702807595953e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.694953041616829e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0004598839732352,286.0632629394531,294.1499938964844,295.6933288574219,289.42791748046875,296.25030517578125,295.8951416015625,284.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478409182194574e-09,0.0009810430929064,-0.0086088795214891,0.0,0.0,0.0,-0.0066212066449224,60.0,8.400891304016113,0.0,-7.720040429148868e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,9.197937470162287e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,9.685924305813388e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,7.154004561016336e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,9.68588501564227e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0004594538477249,286.0559997558594,294.1499938964844,295.67498779296875,289.42266845703125,296.2452392578125,295.8816833496094,284.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404792431137366e-09,0.0009801253909245,-0.0083275716751813,0.0,0.0,0.0,-0.0065679843537509,60.0,8.357922554016113,0.0,-7.705596516416335e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.189608681481332e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,9.677153138909488e-05,299.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,7.147526775952429e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.677114576334134e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,0.0004590378375723,286.0487976074219,294.1499938964844,295.6566772460937,289.41766357421875,296.2400817871094,295.8683776855469,284.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436636308862262e-09,0.0009792373748496,-0.0080554820597171,0.0,0.0,0.0,-0.0065165050327777,60.0,8.316303253173828,0.0,-7.6916393254578e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.173696889774874e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.660396608524024e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.135149644454941e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,9.660358045948668e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0004582430410664,286.034423828125,294.1499938964844,295.6199951171875,289.4084167480469,296.2294616699219,295.84228515625,284.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238238122094117e-09,0.0009775403887033,-0.0075356331653892,0.0,0.0,0.0,-0.0064181480556726,60.0,8.236433029174805,0.0,-7.665007473178775e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.173696889774874e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.660396608524024e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.135149644454941e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,9.660358045948668e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0004582430410664,286.034423828125,294.1499938964844,295.6199951171875,289.4084167480469,296.2294616699219,295.84228515625,284.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238238122094117e-09,0.0009775403887033,-0.0075356331653892,0.0,0.0,0.0,-0.0064181480556726,60.0,8.236433029174805,0.0,-7.665007473178775e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,9.1588641225826e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.644775855122134e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,7.12361215846613e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,9.64473802014254e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0004575021448545,286.0201721191406,294.1499938964844,295.5833435058594,289.40008544921875,296.2184143066406,295.81689453125,284.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532907313585156e-09,0.0009759589447639,-0.0070510227233171,0.0,0.0,0.0,-0.0063264616765081,60.0,8.161703109741211,0.0,-7.640222321469994e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,9.1588641225826e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.644775855122134e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,7.12361215846613e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,9.64473802014254e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0004575021448545,286.0201721191406,294.1499938964844,295.5833435058594,289.40008544921875,296.2184143066406,295.81689453125,284.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532907313585156e-09,0.0009759589447639,-0.0070510227233171,0.0,0.0,0.0,-0.0063264616765081,60.0,8.161703109741211,0.0,-7.640222321469994e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.144756040768698e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.629919077269732e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.11263928678818e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.6298819698859e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0004567974538076,286.0060119628906,294.1499938964844,295.5466613769531,289.39263916015625,296.2069091796875,295.792236328125,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377447418894e-09,0.000974454684183,-0.0065900795161724,0.0,0.0,0.0,-0.006239254027605,60.0,8.091592788696289,0.0,-7.616685593347938e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.144756040768698e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.629919077269732e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.11263928678818e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.6298819698859e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0004567974538076,286.0060119628906,294.1499938964844,295.5466613769531,289.39263916015625,296.2069091796875,295.792236328125,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377447418894e-09,0.000974454684183,-0.0065900795161724,0.0,0.0,0.0,-0.006239254027605,60.0,8.091592788696289,0.0,-7.616685593347938e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.131004480877893e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.615437011234462e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,7.10194290149957e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.615400631446391e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0004561105452012,285.9919738769531,294.1499938964844,295.510009765625,289.3860168457031,296.19500732421875,295.76837158203125,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705905277622378e-09,0.0009729883749969,-0.0061407694593071,0.0,0.0,0.0,-0.006154247559607,60.0,8.025630950927734,0.0,-7.593777695547035e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.131004480877893e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.615437011234462e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,7.10194290149957e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.615400631446391e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0004561105452012,285.9919738769531,294.1499938964844,295.510009765625,289.3860168457031,296.19500732421875,295.76837158203125,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705905277622378e-09,0.0009729883749969,-0.0061407694593071,0.0,0.0,0.0,-0.006154247559607,60.0,8.025630950927734,0.0,-7.593777695547035e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.124085772782564e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.60815086727962e-05,299.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,7.096560875652358e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.608114487491548e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0004557649663183,285.9850158691406,294.1499938964844,295.4916687011719,289.3829650878906,296.1888427734375,295.7569274902344,284.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.994503974914551,0.0,-7.582265482142247e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.117085573961958e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.600778867024928e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.091116276569664e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.60074321483262e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0004554152837954,285.9780578613281,294.1499938964844,295.47332763671875,289.380126953125,296.1825866699219,295.7457580566406,284.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.53234921920864e-09,0.0009715040214359,-0.0056859953328967,0.0,0.0,0.0,-0.0060682068578898,60.0,7.964168548583984,0.0,-7.570626792130497e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.10284070414491e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,9.585778025211766e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,7.080035720719025e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.585742373019456e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0004547037533484,285.9642639160156,294.1499938964844,295.4366760253906,289.3749389648437,296.1698303222656,295.7240295410156,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354737960175156e-09,0.0009699853835627,-0.0052205915562808,0.0,0.0,0.0,-0.0059801577590405,60.0,7.904968738555908,0.0,-7.546971403371573e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.10284070414491e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,9.585778025211766e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,7.080035720719025e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.585742373019456e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0004547037533484,285.9642639160156,294.1499938964844,295.4366760253906,289.3749389648437,296.1698303222656,295.7240295410156,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354737960175156e-09,0.0009699853835627,-0.0052205915562808,0.0,0.0,0.0,-0.0059801577590405,60.0,7.904968738555908,0.0,-7.546971403371573e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.087836951948702e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,9.569977555656806e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,7.068365812301636e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,9.569942631060258e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0004539543297141,285.9505920410156,294.1499938964844,295.3999938964844,289.370361328125,296.1566772460937,295.703857421875,284.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879325166,2.1676715977747563e-09,0.0009683857206255,-0.0047304080799221,0.0,0.0,0.0,-0.0058874208480119,60.0,7.848689556121826,0.0,-7.522096723278082e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.087836951948702e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,9.569977555656806e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,7.068365812301636e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,9.569942631060258e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0004539543297141,285.9505920410156,294.1499938964844,295.3999938964844,289.370361328125,296.1566772460937,295.703857421875,284.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879325166,2.1676715977747563e-09,0.0009683857206255,-0.0047304080799221,0.0,0.0,0.0,-0.0058874208480119,60.0,7.848689556121826,0.0,-7.522096723278082e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
