time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131460,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.072191460290924e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,9.553501149639489e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.056196045596153e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.5534669526387e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0004531728045549,285.9370422363281,294.1499938964844,295.36334228515625,289.3663635253906,296.1430969238281,295.6855773925781,284.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.972612295730869e-09,0.0009667176636867,-0.0042192772962152,0.0,0.0,0.0,-0.0057907211594283,60.0,7.794929027557373,0.0,-7.496202414358778e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.072191460290924e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,9.553501149639489e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.056196045596153e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.5534669526387e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0004531728045549,285.9370422363281,294.1499938964844,295.36334228515625,289.3663635253906,296.1430969238281,295.6855773925781,284.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.972612295730869e-09,0.0009667176636867,-0.0042192772962152,0.0,0.0,0.0,-0.0057907211594283,60.0,7.794929027557373,0.0,-7.496202414358778e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,9.056182170752436e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,9.536642755847424e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,7.043744699331e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,9.536608558846638e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004523731768131,285.92364501953125,294.1499938964844,295.32666015625,289.3629150390625,296.129150390625,295.6695251464844,284.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773029723040053e-09,0.000965010956861,-0.0036962898448109,0.0,0.0,0.0,-0.005691778846085,60.0,7.743564605712891,0.0,-7.469754592648314e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,9.056182170752436e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,9.536642755847424e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,7.043744699331e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,9.536608558846638e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004523731768131,285.92364501953125,294.1499938964844,295.32666015625,289.3629150390625,296.129150390625,295.6695251464844,284.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773029723040053e-09,0.000965010956861,-0.0036962898448109,0.0,0.0,0.0,-0.005691778846085,60.0,7.743564605712891,0.0,-7.469754592648314e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,9.048236097441986e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.528274676995352e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,7.037563773337752e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,9.528240479994564e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0004519762587733,285.9169921875,294.1499938964844,295.3083190917969,289.361328125,296.1219787597656,295.6628112792969,284.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.6739648556196583e-09,0.0009641638025641,-0.0034366988111287,0.0,0.0,0.0,-0.0056426678784191,60.0,7.719120979309082,-0.0,-7.456643658088069e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.040381701197477e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.520002640783788e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.031454151729122e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,9.519969171378762e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0004515839100349,285.910400390625,294.1499938964844,295.2900085449219,289.3598937988281,296.1147155761719,295.6566772460937,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.5760397431563431e-09,0.0009633270092308,-0.0031800928991287,0.0,0.0,0.0,-0.0055941250175237,60.0,7.695207118988037,-0.0,-7.443695437814314e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,9.025048348121344e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.503855835646392e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.019528129603714e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,9.503823093837128e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0004508180136326,285.897216796875,294.1499938964844,295.2533264160156,289.3572692871094,296.1001281738281,295.6450500488281,284.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384882875044013e-09,0.0009616918978281,-0.0026791796553879,0.0,0.0,0.0,-0.0054993578232824,60.0,7.648016929626465,-0.0,-7.418451986040965e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,9.025048348121344e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.503855835646392e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.019528129603714e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,9.503823093837128e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0004508180136326,285.897216796875,294.1499938964844,295.2533264160156,289.3572692871094,296.1001281738281,295.6450500488281,284.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384882875044013e-09,0.0009616918978281,-0.0026791796553879,0.0,0.0,0.0,-0.0054993578232824,60.0,7.648016929626465,-0.0,-7.418451986040965e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.006517939269543e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.484341717325152e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,7.005114457570016e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.484308975515888e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0004498923954088,285.8987121582031,294.1499938964844,295.2166748046875,289.35498046875,296.0836181640625,295.63507080078125,284.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588051518425,1.253159243042034e-09,0.0010588039876893,-0.0022357676643878,0.0,0.0,0.0,-0.0059278635308146,60.0,8.087925910949707,-0.0,-7.388008071984586e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.006517939269543e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.484341717325152e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,7.005114457570016e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.484308975515888e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0004498923954088,285.8987121582031,294.1499938964844,295.2166748046875,289.35498046875,296.0836181640625,295.63507080078125,284.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588051518425,1.253159243042034e-09,0.0010588039876893,-0.0022357676643878,0.0,0.0,0.0,-0.0059278635308146,60.0,8.087925910949707,-0.0,-7.388008071984586e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.002858132589608e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.480487642576918e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.002267375355586e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.480454900767654e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0004497095942497,285.8868713378906,294.1499938964844,295.17999267578125,289.3529968261719,296.0922241210937,295.61279296875,284.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337355102412,9.824238089706228e-10,0.000833734520711,-0.0017490721074864,0.0,0.0,0.0,-0.0046739527024328,60.0,6.855669021606445,-0.0,-7.381991906640907e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.002858132589608e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.480487642576918e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.002267375355586e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.480454900767654e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0004497095942497,285.8868713378906,294.1499938964844,295.17999267578125,289.3529968261719,296.0922241210937,295.61279296875,284.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337355102412,9.824238089706228e-10,0.000833734520711,-0.0017490721074864,0.0,0.0,0.0,-0.0046739527024328,60.0,6.855669021606445,-0.0,-7.381991906640907e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,3.446102709858678e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,3.628928971011192e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,2.6803192668012343e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,3.628916601883248e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.000172139290953,285.92510986328125,294.1499938964844,295.1433410644531,289.3512268066406,296.0668334960937,295.5885009765625,284.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000667501008138,7.600580165245671e-10,0.0006675002514384,-0.0013307043118402,0.0,0.0,0.0,-0.0037139735650271,60.0,5.533465385437012,-0.0,-1.0816044948569472e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,3.446102709858678e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,3.628928971011192e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,2.6803192668012343e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,3.628916601883248e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.000172139290953,285.92510986328125,294.1499938964844,295.1433410644531,289.3512268066406,296.0668334960937,295.5885009765625,284.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000667501008138,7.600580165245671e-10,0.0006675002514384,-0.0013307043118402,0.0,0.0,0.0,-0.0037139735650271,60.0,5.533465385437012,-0.0,-1.0816044948569472e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,-2.813522041833494e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,-2.962787948490586e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,-2.1883088265894912e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,-2.9627779440488663e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,-0.0001405406947014,285.9429931640625,294.1499938964844,295.125,289.35040283203125,296.0405578613281,295.5326232910156,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000925047788769,8.51824610847984e-10,0.000925046915654,-0.0013144135009497,0.0,0.0,0.0,-0.0050234086811542,60.0,5.018737316131592,-0.0,-7.209620012105233e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,4.19738280470483e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,4.42006639786996e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,3.264651240897365e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,4.42005148215685e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0002096671378239,286.1485900878906,294.1499938964844,295.1066589355469,289.3496398925781,295.843994140625,295.3552551269531,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949254751205,5.06993724780358e-10,0.0003949249512515,-0.0009379700059071,0.0,0.0,0.0,-0.0022325040772557,60.0,7.679331302642822,-0.0,-1.6046033834982154e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,3.229135472793132e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,3.400450441404246e-05,299.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,2.5115652533713728e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,3.400439163669944e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001613013737369,286.1470642089844,294.1499938964844,295.08758544921875,289.348876953125,295.83905029296875,295.3553161621094,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003441931330598,4.304738232541183e-10,0.0003441927256062,-0.0007875302690081,0.0,0.0,0.0,-0.0019387283828109,60.0,5.088161468505859,-0.0,-9.496925024166105e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,2.6971065381076187e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,2.840196066244971e-05,299.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,2.0977626263629645e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,2.840186425601132e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001347255310975,286.14862060546875,294.1499938964844,295.07000732421875,289.3481750488281,295.83465576171875,295.355712890625,284.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000287394010229,3.5945901810663367e-10,0.000287393660983,-0.000657630211208,0.0,0.0,0.0,-0.0016188104636967,60.0,4.585244655609131,-0.0,-6.625316739672371e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,1.7917285731527954e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,1.8867851395043544e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,1.3935753486293834e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,1.886778773041442e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,8.95002085599117e-05,286.1523132324219,294.1499938964844,295.0333251953125,289.3467712402344,295.8282775878906,295.3572692871094,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001872908615041,2.3515886460323543e-10,0.0001872906286735,-0.0004309461801312,0.0,0.0,0.0,-0.0010555112967267,60.0,3.088577508926392,-0.0,-2.923848274605234e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,1.7917285731527954e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,1.8867851395043544e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,1.3935753486293834e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,1.886778773041442e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,8.95002085599117e-05,286.1523132324219,294.1499938964844,295.0333251953125,289.3467712402344,295.8282775878906,295.3572692871094,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001872908615041,2.3515886460323543e-10,0.0001872906286735,-0.0004309461801312,0.0,0.0,0.0,-0.0010555112967267,60.0,3.088577508926392,-0.0,-2.923848274605234e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,1.0708815352700183e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,1.127694940805668e-05,299.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,8.329130650963634e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,1.1276912118773907e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,5.3492542065214366e-05,286.152099609375,294.1499938964844,294.9966735839844,289.3453674316406,295.8254699707031,295.3583679199219,284.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001141126995207,1.4272592829822628e-10,0.0001141125612775,-0.0002611164527479,0.0,0.0,0.0,-0.0006427640328183,60.0,1.892395496368408,-0.0,-1.0444634046535839e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,1.0708815352700183e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,1.127694940805668e-05,299.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,8.329130650963634e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,1.1276912118773907e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,5.3492542065214366e-05,286.152099609375,294.1499938964844,294.9966735839844,289.3453674316406,295.8254699707031,295.3583679199219,284.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001141126995207,1.4272592829822628e-10,0.0001141125612775,-0.0002611164527479,0.0,0.0,0.0,-0.0006427640328183,60.0,1.892395496368408,-0.0,-1.0444634046535839e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,5.85845509704086e-06,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,6.169263087940635e-06,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,4.5566043809230905e-06,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,6.169242624309845e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,2.9264083423186094e-05,286.1527099609375,294.1499938964844,294.9599914550781,289.34393310546875,295.8246154785156,295.3587341308594,284.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.242783274501562e-05,7.808121510466393e-11,6.242775270948187e-05,-0.0001428491814294,0.0,0.0,0.0,-0.0003516379510983,60.0,1.5925910472869873,-0.0,-3.1259106414438515e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,5.85845509704086e-06,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,6.169263087940635e-06,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,4.5566043809230905e-06,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,6.169242624309845e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,2.9264083423186094e-05,286.1527099609375,294.1499938964844,294.9599914550781,289.34393310546875,295.8246154785156,295.3587341308594,284.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.242783274501562e-05,7.808121510466393e-11,6.242775270948187e-05,-0.0001428491814294,0.0,0.0,0.0,-0.0003516379510983,60.0,1.5925910472869873,-0.0,-3.1259106414438515e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,3.91527919418877e-06,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,4.122996415389935e-06,299.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,3.045236098841997e-06,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,4.122982772969408e-06,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,1.9557555788196623e-05,286.1528015136719,294.1499938964844,294.9416809082031,289.3431701660156,295.824462890625,295.3587951660156,284.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.172751141595654e-05,5.218886781066523e-11,4.172745684627444e-05,-9.54780334723182e-05,0.0,0.0,0.0,-0.0002350380527786,60.0,1.4121075868606567,-0.0,-1.3961620748403902e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,2.4989353732962627e-06,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,2.6315110517316498e-06,299.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.943628376466222e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,2.631502411531983e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,1.248265107278712e-05,286.15283203125,294.1499938964844,294.92333984375,289.3423767089844,295.8244323730469,295.3587951660156,284.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6633982997736894e-05,3.3310982444634256e-11,2.663395025592763e-05,-6.094119817134924e-05,0.0,0.0,0.0,-0.0001500207290519,60.0,1.2555303573608398,-0.0,-5.687486245853357e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,8.611852422291122e-07,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.068736517292564e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,6.698148808936821e-07,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,9.068706390280568e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,4.301781700633001e-06,286.1528625488281,294.1499938964844,294.8866577148437,289.3406982421875,295.82440185546875,295.3588256835937,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.17716715775896e-06,1.1478189058944375e-11,9.177155334327836e-06,-2.099922494380735e-05,0.0,0.0,0.0,-5.16922737006098e-05,60.0,1.0240615606307983,-0.0,-6.7546597655454566e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,8.611852422291122e-07,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.068736517292564e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,6.698148808936821e-07,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,9.068706390280568e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,4.301781700633001e-06,286.1528625488281,294.1499938964844,294.8866577148437,289.3406982421875,295.82440185546875,295.3588256835937,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.17716715775896e-06,1.1478189058944375e-11,9.177155334327836e-06,-2.099922494380735e-05,0.0,0.0,0.0,-5.16922737006098e-05,60.0,1.0240615606307983,-0.0,-6.7546597655454566e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,1.4224234234916366e-07,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,1.497887183177227e-07,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.106336142697728e-07,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,1.4978822093780766e-07,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,7.105272175067512e-07,286.1528625488281,294.1499938964844,294.8500061035156,289.3388061523437,295.82440185546875,295.3588256835937,284.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5160309203565705e-06,1.8961117398408334e-12,1.516028987680329e-06,-3.468834620434791e-06,0.0,0.0,0.0,-8.53932579047978e-06,60.0,0.8738151788711548,-0.0,-1.8427571751508665e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,1.4224234234916366e-07,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,1.497887183177227e-07,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.106336142697728e-07,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,1.4978822093780766e-07,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,7.105272175067512e-07,286.1528625488281,294.1499938964844,294.8500061035156,289.3388061523437,295.82440185546875,295.3588256835937,284.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5160309203565705e-06,1.8961117398408334e-12,1.516028987680329e-06,-3.468834620434791e-06,0.0,0.0,0.0,-8.53932579047978e-06,60.0,0.8738151788711548,-0.0,-1.8427571751508665e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,2.4764360007090147e-10,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,2.607818128108619e-10,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.9261288397576237e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,2.607809523880178e-10,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,1.237026259204299e-09,286.1528625488281,294.1499938964844,294.8148498535156,289.3385925292969,295.82440185546875,295.3588256835937,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6799820140865904e-09,3.340469668591676e-15,2.679978683417516e-09,-6.106047667486791e-09,0.0,0.0,0.0,-1.5090336091816425e-08,60.0,0.7670871019363403,-0.0,-5.585532433373378e-19,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,2.4764360007090147e-10,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,2.607818128108619e-10,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.9261288397576237e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,2.607809523880178e-10,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,1.237026259204299e-09,286.1528625488281,294.1499938964844,294.8148498535156,289.3385925292969,295.82440185546875,295.3588256835937,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6799820140865904e-09,3.340469668591676e-15,2.679978683417516e-09,-6.106047667486791e-09,0.0,0.0,0.0,-1.5090336091816425e-08,60.0,0.7670871019363403,-0.0,-5.585532433373378e-19,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,8.007484258998332e-11,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,8.432304854366635e-11,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,6.228081939063657e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,8.432276404901629e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,3.9998887535475087e-10,286.1523742675781,294.1499938964844,294.7825927734375,289.3419494628906,295.8246154785156,295.3587951660156,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.71194338891712e-10,1.0510183862273965e-15,8.711933396909895e-10,-1.980389852107578e-09,0.0,0.0,0.0,-4.889443516731262e-09,60.0,0.6989325284957886,-0.0,-5.839860874177137e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,8.007484258998332e-11,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,8.432304854366635e-11,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,6.228081939063657e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,8.432276404901629e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,3.9998887535475087e-10,286.1523742675781,294.1499938964844,294.7825927734375,289.3419494628906,295.8246154785156,295.3587951660156,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.71194338891712e-10,1.0510183862273965e-15,8.711933396909895e-10,-1.980389852107578e-09,0.0,0.0,0.0,-4.889443516731262e-09,60.0,0.6989325284957886,-0.0,-5.839860874177137e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,4.477027776284004e-11,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,4.714547502393529e-11,299.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,3.482154495304535e-11,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,4.714531542937549e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,2.2363595697516558e-10,286.1523132324219,294.1499938964844,294.7674865722656,289.3448791503906,295.8246459960937,295.3587646484375,284.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.85860129906257e-10,6.042021538036485e-16,4.858595192835935e-10,-1.1064729132925775e-09,0.0,0.0,0.0,-2.735760062932968e-09,60.0,0.6698361039161682,-0.0,-1.8255341359704002e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,2.4559696290560318e-11,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,2.586265923643083e-11,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,1.9102103579471397e-11,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,2.5862574234980507e-11,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,1.2268029647710676e-10,286.1522521972656,294.1499938964844,294.7530212402344,289.3486022949219,295.8246459960937,295.3587646484375,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7256122359098356e-10,3.3663093086201744e-16,2.7256089052407617e-10,-6.163223265076563e-10,0.0,0.0,0.0,-1.527951098978519e-09,60.0,0.6426811814308167,-0.0,-5.493590791300222e-21,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,1.2024018065937003e-11,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,1.2661927062396217e-11,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.352072068147256e-12,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,1.2661885429032792e-11,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,6.00622260260586e-11,286.1522521972656,294.1499938964844,294.73651123046875,289.3541259765625,295.8246765136719,295.3587646484375,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.265800797511929e-10,1.895490329365673e-16,1.265798854621636e-10,-2.910590102267463e-10,0.0,0.0,0.0,-7.130438461899753e-10,60.0,0.6122972369194031,-0.0,-1.3167679356594592e-21,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,7.163244823693571e-12,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.543275899746238e-12,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,5.571446949625969e-12,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,7.543250746255836e-12,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,3.578175256091498e-11,286.1522216796875,294.1499938964844,294.7259826660156,289.3583984375,295.8246765136719,295.3587646484375,284.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.187193895585864e-11,8.977946391665155e-17,7.187184875023789e-11,-1.6803440583412763e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.5920462012290955,-0.0,-4.673366997919932e-22,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
