time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133740,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,2.6981384237956263e-08,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,2.8412825869850173e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,2.0985650550642283e-08,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,2.8412731722937682e-08,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,1.3477708193931906e-07,286.152099609375,294.1499938964844,294.70123291015625,289.3711242675781,295.8247375488281,295.3587646484375,284.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.875052018680435e-07,3.5959649429158373e-13,2.875048323858209e-07,-6.578845272997569e-07,0.0,0.0,0.0,-1.6194389900192618e-06,60.0,0.5484210252761841,-0.0,-6.6303858697923726e-15,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,2.6981384237956263e-08,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,2.8412825869850173e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,2.0985650550642283e-08,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,2.8412731722937682e-08,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,1.3477708193931906e-07,286.152099609375,294.1499938964844,294.70123291015625,289.3711242675781,295.8247375488281,295.3587646484375,284.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.875052018680435e-07,3.5959649429158373e-13,2.875048323858209e-07,-6.578845272997569e-07,0.0,0.0,0.0,-1.6194389900192618e-06,60.0,0.5484210252761841,-0.0,-6.6303858697923726e-15,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,2.757209642823e-07,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,2.90348765474846e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,2.1445096365368962e-07,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,2.9034779913672537e-07,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,1.3772779539067417e-06,286.152099609375,294.1499938964844,294.6785583496094,289.3865661621094,295.8247375488281,295.3587646484375,284.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9384486879280303e-06,3.675143956521909e-12,2.938445049949223e-06,-6.723606929881498e-06,0.0,0.0,0.0,-1.6551377484574914e-05,60.0,0.520087480545044,-0.0,-6.923885835334599e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,2.757209642823e-07,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,2.90348765474846e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,2.1445096365368962e-07,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,2.9034779913672537e-07,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,1.3772779539067417e-06,286.152099609375,294.1499938964844,294.6785583496094,289.3865661621094,295.8247375488281,295.3587646484375,284.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9384486879280303e-06,3.675143956521909e-12,2.938445049949223e-06,-6.723606929881498e-06,0.0,0.0,0.0,-1.6551377484574914e-05,60.0,0.520087480545044,-0.0,-6.923885835334599e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,1.989574911931413e-06,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,2.095127683787723e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,1.5474566907869305e-06,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,2.0951206352037843e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,9.938299626810476e-06,286.1525573730469,294.1499938964844,294.6578369140625,289.4045715332031,295.82403564453125,295.35894775390625,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.120007593475748e-05,2.6516089671191345e-11,2.1200048649916425e-05,-4.851120320381597e-05,0.0,0.0,0.0,-0.000119414034998,60.0,0.5753095149993896,-0.0,-3.6052126561880726e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,1.989574911931413e-06,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,2.095127683787723e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,1.5474566907869305e-06,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,2.0951206352037843e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,9.938299626810476e-06,286.1525573730469,294.1499938964844,294.6578369140625,289.4045715332031,295.82403564453125,295.35894775390625,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.120007593475748e-05,2.6516089671191345e-11,2.1200048649916425e-05,-4.851120320381597e-05,0.0,0.0,0.0,-0.000119414034998,60.0,0.5753095149993896,-0.0,-3.6052126561880726e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,2.932243432951509e-06,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,3.087807726842584e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,2.280648004671093e-06,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,3.0877972676535137e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,1.4647106581833214e-05,286.15289306640625,294.1499938964844,294.6481018066406,289.4144287109375,295.823486328125,295.35906982421875,284.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.124490103800781e-05,3.9079656177776194e-11,3.124486102024093e-05,-7.149624434532598e-05,0.0,0.0,0.0,-0.0001759936712915,60.0,0.6177711486816406,-0.0,-7.830876919134866e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,4.405589606903959e-06,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,4.63931883132318e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,3.4265908652741928e-06,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,4.63930336991325e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,2.2006746803526767e-05,286.153076171875,294.1499938964844,294.6387939453125,289.4248962402344,295.8232421875,295.35919189453125,284.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.694782546721399e-05,5.871925168321468e-11,4.694776725955308e-05,-0.0001074262181646,0.0,0.0,0.0,-0.0002644432533998,60.0,0.6696303486824036,-0.0,-1.7677399821725004e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,8.885159331839532e-06,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.356543159810826e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,6.910722731845453e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,9.356512236990966e-06,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,4.438303949427791e-05,286.15435791015625,294.1499938964844,294.6212463378906,289.4473571777344,295.8211975097656,295.35968017578125,284.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.467689960729332e-05,1.1841747027396818e-10,9.467678319197148e-05,-0.000216644766624,0.0,0.0,0.0,-0.0005332882283255,60.0,0.8900501728057861,-0.0,-7.19019732642323e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,8.885159331839532e-06,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.356543159810826e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,6.910722731845453e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,9.356512236990966e-06,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,4.438303949427791e-05,286.15435791015625,294.1499938964844,294.6212463378906,289.4473571777344,295.8211975097656,295.35968017578125,284.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.467689960729332e-05,1.1841747027396818e-10,9.467678319197148e-05,-0.000216644766624,0.0,0.0,0.0,-0.0005332882283255,60.0,0.8900501728057861,-0.0,-7.19019732642323e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,1.5085000995895824e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,1.5885305401752703e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,1.1732851817214396e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,1.588525265106e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.535241456935182e-05,286.1568298339844,294.1499938964844,294.60504150390625,289.4717712402344,295.8160095214844,295.3597717285156,284.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001607405720278,2.0104669318232727e-10,0.0001607403828529,-0.0003678148787003,0.0,0.0,0.0,-0.0009054063120856,60.0,1.2484309673309326,-0.0,-2.072530591590293e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,1.5085000995895824e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,1.5885305401752703e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,1.1732851817214396e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,1.588525265106e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.535241456935182e-05,286.1568298339844,294.1499938964844,294.60504150390625,289.4717712402344,295.8160095214844,295.3597717285156,284.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001607405720278,2.0104669318232727e-10,0.0001607403828529,-0.0003678148787003,0.0,0.0,0.0,-0.0009054063120856,60.0,1.2484309673309326,-0.0,-2.072530591590293e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,2.427207436994649e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,2.5559778805472888e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,1.88783960766159e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.555969331297092e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001212435672641,286.1586303710937,294.1499938964844,294.58990478515625,289.4979248046875,295.8058166503906,295.3563537597656,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002586354676168,3.2348884682065204e-10,0.0002586351474747,-0.0005918226670473,0.0,0.0,0.0,-0.0014568211045116,60.0,1.828284502029419,-0.0,-5.365669242252125e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,2.427207436994649e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,2.5559778805472888e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,1.88783960766159e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,2.555969331297092e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001212435672641,286.1586303710937,294.1499938964844,294.58990478515625,289.4979248046875,295.8058166503906,295.3563537597656,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002586354676168,3.2348884682065204e-10,0.0002586351474747,-0.0005918226670473,0.0,0.0,0.0,-0.0014568211045116,60.0,1.828284502029419,-0.0,-5.365669242252125e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,3.436749830143526e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,3.619079143390991e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,2.6730440367828123e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,3.619067138060928e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001716721017146,286.1591796875,294.1499938964844,294.5757141113281,289.5256042480469,295.79443359375,295.3524475097656,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003700993256643,4.619333249245017e-10,0.000370098860003,-0.0008443316910415,0.0,0.0,0.0,-0.0020840729121118,60.0,2.452960729598999,-0.0,-1.0757360335844623e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,3.436749830143526e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,3.619079143390991e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,2.6730440367828123e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,3.619067138060928e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001716721017146,286.1591796875,294.1499938964844,294.5757141113281,289.5256042480469,295.79443359375,295.3524475097656,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003700993256643,4.619333249245017e-10,0.000370098860003,-0.0008443316910415,0.0,0.0,0.0,-0.0020840729121118,60.0,2.452960729598999,-0.0,-1.0757360335844623e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,9.028140630107372e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.507110371487217e-05,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,7.021930650807917e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.507078357273711e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0004509725840762,286.1740417480469,294.1499938964844,294.56890869140625,289.5399780273437,295.6041259765625,295.2159729003906,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002234041894553,2.3561885775791325e-10,-0.0002234044222859,-0.000842850189656,0.0,0.0,0.0,0.0009778392268344,60.0,4.169656276702881,-0.0,-7.423472681011847e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,2.9925047783763148e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,3.151265991618857e-05,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,2.3275180865311995e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,3.151255441480316e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001494812313467,286.1758117675781,294.1499938964844,294.5622253417969,289.5546264648437,295.56524658203125,295.20574951171875,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007192431367002,7.998396944763893e-10,0.0007192423800006,-0.0013835487188771,0.0,0.0,0.0,-0.0039901342242956,60.0,4.764884948730469,-0.0,-8.15605183390744e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.025290637509896e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,9.504108311375604e-05,299.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,7.019713666522875e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,9.504077024757862e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0004508302081376,286.224853515625,294.1499938964844,294.5533752441406,289.5750427246094,295.4494323730469,295.09454345703125,284.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003260385419707,7.50642215052721e-10,0.0003260377852711,-0.0016474116127938,0.0,0.0,0.0,-0.002017076825723,60.0,6.016257286071777,-0.0,-7.418774572443e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.027208579936996e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.5061281172093e-05,299.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,7.021205237833783e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,9.50609683059156e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0004509260470513,286.22430419921875,294.1499938964844,294.5492553710937,289.5848083496094,295.4049377441406,295.06756591796875,284.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004545509873423,9.030433623102851e-10,0.0004545500851236,-0.0019195631612092,0.0,0.0,0.0,-0.0027320394292473,60.0,6.738354682922363,-0.0,-7.421927250561566e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.033775859279558e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.51304318732582e-05,299.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.02631296007894e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,9.51301190070808e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0004512541054282,286.2204895019531,294.1499938964844,294.53662109375,289.61590576171875,295.3842163085937,295.052978515625,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670817526057,1.4974038675674704e-09,0.0009670802392065,-0.0029696074780076,0.0,0.0,0.0,-0.005577387753874,60.0,6.780351638793945,-0.0,-7.432715420918613e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.033775859279558e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.51304318732582e-05,299.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.02631296007894e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,9.51301190070808e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0004512541054282,286.2204895019531,294.1499938964844,294.53662109375,289.61590576171875,295.3842163085937,295.052978515625,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670817526057,1.4974038675674704e-09,0.0009670802392065,-0.0029696074780076,0.0,0.0,0.0,-0.005577387753874,60.0,6.780351638793945,-0.0,-7.432715420918613e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.066214988706632e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,9.54720308072865e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,7.051543070701882e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.54717252170667e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004528745193965,286.2060546875,294.1499938964844,294.5240783691406,289.64776611328125,295.3777770996094,295.0130310058594,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966070452705,1.8969954496128594e-09,0.0009660685318522,-0.0040211332961916,0.0,0.0,0.0,-0.0057532219216227,60.0,6.964757442474365,-0.0,-7.486176656357203e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.066214988706632e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,9.54720308072865e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,7.051543070701882e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.54717252170667e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004528745193965,286.2060546875,294.1499938964844,294.5240783691406,289.64776611328125,295.3777770996094,295.0130310058594,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966070452705,1.8969954496128594e-09,0.0009660685318522,-0.0040211332961916,0.0,0.0,0.0,-0.0057532219216227,60.0,6.964757442474365,-0.0,-7.486176656357203e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,9.101656905841082e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.584524377714844e-05,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.079108036123216e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,9.584493818692864e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.000454644934507,286.19171142578125,294.1499938964844,294.511474609375,289.6801147460937,295.3630065917969,294.9785461425781,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.3384734149090036e-09,0.0009698441717773,-0.0051779747009277,0.0,0.0,0.0,-0.0059720841236412,60.0,7.225390434265137,-0.0,-7.544807090198449e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,9.101656905841082e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.584524377714844e-05,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.079108036123216e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,9.584493818692864e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.000454644934507,286.19171142578125,294.1499938964844,294.511474609375,289.6801147460937,295.3630065917969,294.9785461425781,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.3384734149090036e-09,0.0009698441717773,-0.0051779747009277,0.0,0.0,0.0,-0.0059720841236412,60.0,7.225390434265137,-0.0,-7.544807090198449e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.112909174291416e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.59637327468954e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,7.087859557941556e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.59634271566756e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0004552069876808,286.1845397949219,294.1499938964844,294.50506591796875,289.6964416503906,295.35565185546875,294.9603881835937,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710466838441,2.4786162011736224e-09,0.0009710441809147,-0.0055451965890824,0.0,0.0,0.0,-0.0060415673069655,60.0,7.3070549964904785,-0.0,-7.563466652982245e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.122187475441024e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.606143430573866e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,7.095075852703303e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,9.606113599147648e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0004556704661808,286.17742919921875,294.1499938964844,294.4985656738281,289.7128295898437,295.3482666015625,294.9405212402344,284.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720341186039,2.59416377268451e-09,0.0009720314992591,-0.0058479714207351,0.0,0.0,0.0,-0.0060988455079495,60.0,7.367846488952637,-0.0,-7.578868377322578e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.13847761694342e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.623297955840826e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,7.107746205292642e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,9.623268124414608e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0004564842383842,286.1632385253906,294.1499938964844,294.4851989746094,289.7456359863281,295.33349609375,294.9014892578125,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737725486047,2.7970328275728207e-09,0.000973769754637,-0.0063795498572289,0.0,0.0,0.0,-0.0061994339339435,60.0,7.484164714813232,-0.0,-7.605947160982397e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.13847761694342e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.623297955840826e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,7.107746205292642e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,9.623268124414608e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0004564842383842,286.1632385253906,294.1499938964844,294.4851989746094,289.7456359863281,295.33349609375,294.9014892578125,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737725486047,2.7970328275728207e-09,0.000973769754637,-0.0063795498572289,0.0,0.0,0.0,-0.0061994339339435,60.0,7.484164714813232,-0.0,-7.605947160982397e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.14730699150823e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.63259517448023e-05,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,7.114612526493147e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.632565343054011e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004569253069348,286.1491394042969,294.1499938964844,294.4711608886719,289.77838134765625,295.3187255859375,294.8636474609375,284.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747134754434,2.906936469315724e-09,0.0009747105650603,-0.0066675296984612,0.0,0.0,0.0,-0.0062539232894778,60.0,7.577836513519287,-0.0,-7.620637632044237e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.14730699150823e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.63259517448023e-05,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,7.114612526493147e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.632565343054011e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004569253069348,286.1491394042969,294.1499938964844,294.4711608886719,289.77838134765625,295.3187255859375,294.8636474609375,284.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747134754434,2.906936469315724e-09,0.0009747105650603,-0.0066675296984612,0.0,0.0,0.0,-0.0062539232894778,60.0,7.577836513519287,-0.0,-7.620637632044237e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.152947313850746e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.638534538680688e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,7.118999201338738e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.638505434850232e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0004572070611175,286.1351928710937,294.1499938964844,294.45623779296875,289.810791015625,295.3039245605469,294.8265075683594,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753131307661,2.977110780122416e-09,0.0009753101621754,-0.0068514072336256,0.0,0.0,0.0,-0.0062887095846235,60.0,7.661435604095459,-0.0,-7.630024612126365e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.152947313850746e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.638534538680688e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,7.118999201338738e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.638505434850232e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0004572070611175,286.1351928710937,294.1499938964844,294.45623779296875,289.810791015625,295.3039245605469,294.8265075683594,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753131307661,2.977110780122416e-09,0.0009753101621754,-0.0068514072336256,0.0,0.0,0.0,-0.0062887095846235,60.0,7.661435604095459,-0.0,-7.630024612126365e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.156144369626418e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.641899669077247e-05,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.121484668459743e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.641871292842552e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0004573667538352,286.12127685546875,294.1499938964844,294.4402770996094,289.8427429199219,295.2890930175781,294.7893981933594,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756495710462,3.0168298970068e-09,0.0009756465442478,-0.0069554857909679,0.0,0.0,0.0,-0.006308383308351,60.0,7.738193511962891,-0.0,-7.63534089287532e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.156144369626418e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.641899669077247e-05,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.121484668459743e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.641871292842552e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0004573667538352,286.12127685546875,294.1499938964844,294.4402770996094,289.8427429199219,295.2890930175781,294.7893981933594,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756495710462,3.0168298970068e-09,0.0009756465442478,-0.0069554857909679,0.0,0.0,0.0,-0.006308383308351,60.0,7.738193511962891,-0.0,-7.63534089287532e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.159493492916226e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.645427053328604e-05,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.124090188881382e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.645397949498148e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0004575340717565,286.1143798828125,294.1499938964844,294.4317932128906,289.8584289550781,295.2816772460937,294.7708435058594,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976005976554,3.058511444109513e-09,0.0009760028915479,-0.0070647029206156,0.0,0.0,0.0,-0.006329046562314,60.0,7.775710582733154,-0.0,-7.64092149552198e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.164882794721052e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,9.651101572671904e-05,299.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.128281140467152e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.65107319643721e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0004578032821882,286.10748291015625,294.1499938964844,294.4230041503906,289.8739624023437,295.27423095703125,294.752197265625,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765796130523,3.125603775799845e-09,0.0009765764698386,-0.0072405030950903,0.0,0.0,0.0,-0.0063623064197599,60.0,7.812853813171387,-0.0,-7.649908440043873e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
