time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136020,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.177412721328436e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.664295794209464e-05,299.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,7.138026558095589e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.66426741797477e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.000458429189166,286.0970458984375,294.1499938964844,294.408935546875,289.8970642089844,295.2628173828125,294.7231750488281,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977913965471,3.2816458439555163e-09,0.000977910705842,-0.0076493727974593,0.0,0.0,0.0,-0.0064396625384688,60.0,7.869604587554932,-0.0,-7.67083037089833e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.182323992718012e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.669468272477388e-05,299.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,7.141846435843036e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.669439896242692e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0004586745635606,286.0937805175781,294.1499938964844,294.404296875,289.9042358398437,295.2592163085937,294.7137451171875,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784371359273,3.342818022389337e-09,0.000978433759883,-0.0078096580691635,0.0,0.0,0.0,-0.0064699882641434,60.0,7.887684822082519,-0.0,-7.679039981667304e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.203191439155488e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.691441664472222e-05,299.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,7.158076186897233e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.691414015833288e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0004597169172484,286.0801086425781,294.1499938964844,294.3838806152344,289.93341064453125,295.2441101074219,294.6744079589844,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602711684536075e-09,0.0009806560119614,-0.008490634150803,0.0,0.0,0.0,-0.0065988283604383,60.0,7.962934970855713,-0.0,-7.713967420386325e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.203191439155488e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.691441664472222e-05,299.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,7.158076186897233e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.691414015833288e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0004597169172484,286.0801086425781,294.1499938964844,294.3838806152344,289.93341064453125,295.2441101074219,294.6744079589844,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602711684536075e-09,0.0009806560119614,-0.008490634150803,0.0,0.0,0.0,-0.0065988283604383,60.0,7.962934970855713,-0.0,-7.713967420386325e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.225855319527908e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,9.715307533042504e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.175703649409115e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.715279884403571e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0004608490562532,286.0665588378906,294.1499938964844,294.36163330078125,289.96124267578125,295.22882080078125,294.6329345703125,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830734925344,3.884993216018984e-09,0.0009830696508288,-0.0092302579432725,0.0,0.0,0.0,-0.0067387665621936,60.0,8.036918640136719,-0.0,-7.751994246518734e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.225855319527908e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,9.715307533042504e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.175703649409115e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.715279884403571e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0004608490562532,286.0665588378906,294.1499938964844,294.36163330078125,289.96124267578125,295.22882080078125,294.6329345703125,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830734925344,3.884993216018984e-09,0.0009830696508288,-0.0092302579432725,0.0,0.0,0.0,-0.0067387665621936,60.0,8.036918640136719,-0.0,-7.751994246518734e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,9.2453854449559e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.735873754834756e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.190892938524485e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,9.735846106195822e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0004618246457539,286.0531005859375,294.1499938964844,294.3373107910156,289.98748779296875,295.2133178710937,294.5935974121094,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851569775491,4.1282315343948994e-09,0.0009851529030129,-0.0098675657063722,0.0,0.0,0.0,-0.0068593667820096,60.0,8.10598373413086,-0.0,-7.784835531765567e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,9.2453854449559e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.735873754834756e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.190892938524485e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,9.735846106195822e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0004618246457539,286.0531005859375,294.1499938964844,294.3373107910156,289.98748779296875,295.2133178710937,294.5935974121094,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851569775491,4.1282315343948994e-09,0.0009851529030129,-0.0098675657063722,0.0,0.0,0.0,-0.0068593667820096,60.0,8.10598373413086,-0.0,-7.784835531765567e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,9.255268378183246e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.746280557010324e-05,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,7.198579260148108e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,9.746252908371388e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004623183049261,286.04638671875,294.1499938964844,294.3243408203125,289.9999694824219,295.2055358886719,294.5736999511719,284.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862132137641,4.251321072956671e-09,0.0009862089063972,-0.0101900659501552,0.0,0.0,0.0,-0.0069204051978886,60.0,8.140454292297363,-0.0,-7.801480705893482e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,9.258485079044476e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.749667515279724e-05,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,7.201081461971626e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,9.749640594236551e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0004624790162779,286.0397644042969,294.1499938964844,294.31072998046875,290.0119934082031,295.19757080078125,294.5537109375,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865502361208,4.291349497975716e-09,0.0009865459287539,-0.0102949487045407,0.0,0.0,0.0,-0.0069402228109538,60.0,8.167675971984863,-0.0,-7.806898594253654e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,9.260883234674112e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.752192272571848e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,7.20294556231238e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,9.752165351528674e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.000462598807644,286.026611328125,294.1499938964844,294.2817077636719,290.03448486328125,295.1813049316406,294.5156555175781,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868114721029,4.32113500536957e-09,0.000986807164736,-0.0103729814291,0.0,0.0,0.0,-0.0069550210610032,60.0,8.216854095458984,-0.0,-7.810930213736358e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,9.260883234674112e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.752192272571848e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,7.20294556231238e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,9.752165351528674e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.000462598807644,286.026611328125,294.1499938964844,294.2817077636719,290.03448486328125,295.1813049316406,294.5156555175781,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868114721029,4.32113500536957e-09,0.000986807164736,-0.0103729814291,0.0,0.0,0.0,-0.0069550210610032,60.0,8.216854095458984,-0.0,-7.810930213736358e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.25865606404841e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.749847231432796e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,7.201213884400204e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.749820310389624e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004624876019079,286.0135498046875,294.1499938964844,294.25,290.0548095703125,295.164794921875,294.47821044921875,284.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865775937214,4.293300381874587e-09,0.0009865732863545,-0.0103000486269593,0.0,0.0,0.0,-0.0069412435404956,60.0,8.259644508361816,-0.0,-7.807161495065884e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.25865606404841e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.749847231432796e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,7.201213884400204e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.749820310389624e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004624876019079,286.0135498046875,294.1499938964844,294.25,290.0548095703125,295.164794921875,294.47821044921875,284.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865775937214,4.293300381874587e-09,0.0009865732863545,-0.0103000486269593,0.0,0.0,0.0,-0.0069412435404956,60.0,8.259644508361816,-0.0,-7.807161495065884e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,9.246907575288787e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.737474465509877e-05,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.19207528163679e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,9.737448272062466e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0004619007231667,286.0006408691406,294.1499938964844,294.2109375,290.0738525390625,295.14776611328125,294.441162109375,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853221708908,4.146817111916334e-09,0.0009853179799392,-0.0099162552505731,0.0,0.0,0.0,-0.0068686115555465,60.0,8.29371452331543,-0.0,-7.787347300336479e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,9.246907575288787e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.737474465509877e-05,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.19207528163679e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,9.737448272062466e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0004619007231667,286.0006408691406,294.1499938964844,294.2109375,290.0738525390625,295.14776611328125,294.441162109375,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853221708908,4.146817111916334e-09,0.0009853179799392,-0.0099162552505731,0.0,0.0,0.0,-0.0068686115555465,60.0,8.29371452331543,-0.0,-7.787347300336479e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.230656723957507e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.720361413201316e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,7.179434760473669e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.720335219753906e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0004610889882314,285.9877624511719,294.1499938964844,294.1605224609375,290.0926513671875,295.1307067871094,294.4041442871094,284.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835852542892,3.944245374754018e-09,0.0009835812961682,-0.0093855001032352,0.0,0.0,0.0,-0.0067681651562452,60.0,8.323973655700684,-0.0,-7.7599871417533e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.230656723957507e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.720361413201316e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,7.179434760473669e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.720335219753906e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0004610889882314,285.9877624511719,294.1499938964844,294.1605224609375,290.0926513671875,295.1307067871094,294.4041442871094,284.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835852542892,3.944245374754018e-09,0.0009835812961682,-0.0093855001032352,0.0,0.0,0.0,-0.0067681651562452,60.0,8.323973655700684,-0.0,-7.7599871417533e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.219763887813316e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.708890138426796e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,7.170962635427713e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,9.708864672575146e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004605448921211,285.9813537597656,294.1499938964844,294.1312866210937,290.1018371582031,295.1219177246094,294.3851318359375,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824205189943,3.808476645161818e-09,0.000982416793704,-0.0090297721326351,0.0,0.0,0.0,-0.0067008412443101,60.0,8.335372924804688,-0.0,-7.741677165995497e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.20827515074052e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.696791676105931e-05,299.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,7.162026304285973e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.696766210254282e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004599709936883,285.9750061035156,294.1499938964844,294.0995178222656,290.11090087890625,295.1129455566406,294.3659362792969,284.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981195946224,3.665284076248554e-09,0.000981192337349,-0.0086545832455158,0.0,0.0,0.0,-0.006629854440689,60.0,8.345117568969727,-0.0,-7.722388772890555e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.18864898267202e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.676124318502843e-05,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,7.146761345211416e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,9.676098852651194e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0004589906602632,285.96441650390625,294.1499938964844,294.04071044921875,290.12567138671875,295.097412109375,294.3334350585937,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791062911972,3.4206855126228675e-09,0.0009791027987375,-0.008013685233891,0.0,0.0,0.0,-0.0065086064860224,60.0,8.358963012695312,-0.0,-7.689495618024011e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.185147064272314e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.672436135588214e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,7.144037954276428e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.672411397332326e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0004588157462421,285.9624328613281,294.1499938964844,294.0287780761719,290.12841796875,295.0943298339844,294.32745361328125,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787324815988,3.3770366503205196e-09,0.0009787291055545,-0.0078993160277605,0.0,0.0,0.0,-0.0064869658090174,60.0,8.361209869384766,-0.0,-7.683633640453992e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,9.164129005512224e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.650303400121628e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.12769033270888e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.65027866186574e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004577658837661,285.9499816894531,294.1499938964844,293.9491271972656,290.1449279785156,295.07470703125,294.2895202636719,284.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764906717464,3.1150799717494237e-09,0.0009764875285327,-0.007212926633656,0.0,0.0,0.0,-0.0063570942729711,60.0,8.374592781066895,-0.0,-7.64849801271339e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,9.164129005512224e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.650303400121628e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.12769033270888e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.65027866186574e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004577658837661,285.9499816894531,294.1499938964844,293.9491271972656,290.1449279785156,295.07470703125,294.2895202636719,284.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764906717464,3.1150799717494237e-09,0.0009764875285327,-0.007212926633656,0.0,0.0,0.0,-0.0063570942729711,60.0,8.374592781066895,-0.0,-7.64849801271339e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.14897391339764e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.634342859499156e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,7.11590182618238e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,9.63431884883903e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0004570088349282,285.9376525878906,294.1499938964844,293.8613586425781,290.16021728515625,295.0539245605469,294.2495422363281,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748747688718,2.926164421879207e-09,0.0009748718584887,-0.0067179161123931,0.0,0.0,0.0,-0.0062634395435452,60.0,8.388030052185059,-0.0,-7.62320979674769e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.14897391339764e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.634342859499156e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,7.11590182618238e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,9.63431884883903e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0004570088349282,285.9376525878906,294.1499938964844,293.8613586425781,290.16021728515625,295.0539245605469,294.2495422363281,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748747688718,2.926164421879207e-09,0.0009748718584887,-0.0067179161123931,0.0,0.0,0.0,-0.0062634395435452,60.0,8.388030052185059,-0.0,-7.62320979674769e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.139908797806128e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.624796803109348e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.108851423254237e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.62477279244922e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0004565560666378,285.92547607421875,294.1499938964844,293.76629638671875,290.1741027832031,295.0321350097656,294.207275390625,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071247167,2.813135502321984e-09,0.000973904330749,-0.0064217476174235,0.0,0.0,0.0,-0.0062074013985693,60.0,8.402725219726562,-0.0,-7.608099394929013e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.139908797806128e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.624796803109348e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.108851423254237e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.62477279244922e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0004565560666378,285.92547607421875,294.1499938964844,293.76629638671875,290.1741027832031,295.0321350097656,294.207275390625,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071247167,2.813135502321984e-09,0.000973904330749,-0.0064217476174235,0.0,0.0,0.0,-0.0062074013985693,60.0,8.402725219726562,-0.0,-7.608099394929013e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.13824260351248e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.623041842132808e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.107554847607389e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.62301783147268e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0004564728296827,285.91943359375,294.1499938964844,293.7162780761719,290.18048095703125,295.0206604003906,294.1842956542969,284.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737298241816,2.792331033063533e-09,0.0009737270302139,-0.0063672321848571,0.0,0.0,0.0,-0.0061970907263457,60.0,8.41093921661377,-0.0,-7.60531975174672e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.137345477938652e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.622097422834486e-05,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,7.106857083272189e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.62207341217436e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0004564280388876,285.9134216308594,294.1499938964844,293.6647644042969,290.1864013671875,295.00885009765625,294.1600952148437,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973634480033,2.7811160041579797e-09,0.0009736316860653,-0.0063378452323377,0.0,0.0,0.0,-0.006191533524543,60.0,8.41935920715332,-0.0,-7.603821217117004e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,9.136050357483327e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.620733180781826e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.105849363142624e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.6207091701217e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0004563633410725,285.9014587402344,294.1499938964844,293.5575866699219,290.1968994140625,294.98419189453125,294.1083679199219,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734948980621,2.764892537143737e-09,0.0009734921040944,-0.0062953354790806,0.0,0.0,0.0,-0.006183486431837,60.0,8.435376167297363,-0.0,-7.601654061772933e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,9.136050357483327e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.620733180781826e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.105849363142624e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.6207091701217e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0004563633410725,285.9014587402344,294.1499938964844,293.5575866699219,290.1968994140625,294.98419189453125,294.1083679199219,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734948980621,2.764892537143737e-09,0.0009734921040944,-0.0062953354790806,0.0,0.0,0.0,-0.006183486431837,60.0,8.435376167297363,-0.0,-7.601654061772933e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,9.132913692155852e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.617429896024988e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,7.103409006958827e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,9.617406612960622e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0004562066751532,285.8896179199219,294.1499938964844,293.445556640625,290.2054748535156,294.9581604003906,294.05242919921875,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731609025038,2.725733416752973e-09,0.0009731581667438,-0.0061927251517772,0.0,0.0,0.0,-0.0061640781350433,60.0,8.448486328125,-0.0,-7.596425177780476e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,9.132913692155852e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.617429896024988e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,7.103409006958827e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,9.617406612960622e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0004562066751532,285.8896179199219,294.1499938964844,293.445556640625,290.2054748535156,294.9581604003906,294.05242919921875,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731609025038,2.725733416752973e-09,0.0009731581667438,-0.0061927251517772,0.0,0.0,0.0,-0.0061640781350433,60.0,8.448486328125,-0.0,-7.596425177780476e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,9.124222560785712e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,9.608276741346344e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,7.09664891473949e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,9.60825418587774e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0004557725333143,285.8779296875,294.1499938964844,293.3295288085937,290.2120361328125,294.9305419921875,293.9941101074219,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722339455038,2.617361660739448e-09,0.000972231326159,-0.0059087560512125,0.0,0.0,0.0,-0.0061103529296815,60.0,8.455177307128906,-0.0,-7.581962080394079e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,9.124222560785712e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,9.608276741346344e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,7.09664891473949e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,9.60825418587774e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0004557725333143,285.8779296875,294.1499938964844,293.3295288085937,290.2120361328125,294.9305419921875,293.9941101074219,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722339455038,2.617361660739448e-09,0.000972231326159,-0.0059087560512125,0.0,0.0,0.0,-0.0061103529296815,60.0,8.455177307128906,-0.0,-7.581962080394079e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.109164966503158e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,9.592419519321992e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,7.084936805767938e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.592396963853388e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004550204030238,285.8663635253906,294.1499938964844,293.2103271484375,290.2165222167969,294.9013977050781,293.9364013671875,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706287528388,2.429672685266837e-09,0.0009706263663247,-0.0054169469512999,0.0,0.0,0.0,-0.0060173072852194,60.0,8.454011917114258,-0.0,-7.556946712838909e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.109164966503158e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,9.592419519321992e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,7.084936805767938e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.592396963853388e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004550204030238,285.8663635253906,294.1499938964844,293.2103271484375,290.2165222167969,294.9013977050781,293.9364013671875,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706287528388,2.429672685266837e-09,0.0009706263663247,-0.0054169469512999,0.0,0.0,0.0,-0.0060173072852194,60.0,8.454011917114258,-0.0,-7.556946712838909e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.10192175069824e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.584792132955045e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,7.079303031787276e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.58476957748644e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0004546585842035,285.86065673828125,294.1499938964844,293.1497497558594,290.2179260253906,294.88629150390625,293.9061279296875,284.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698587236925,2.339390459127344e-09,0.0009698563953861,-0.0051803733222186,0.0,0.0,0.0,-0.0059725604951381,60.0,8.451359748840332,-0.0,-7.544928593006264e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
