time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138360,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.087142097996548e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.569228859618306e-05,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.067807746352628e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.569206304149702e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0004539203364402,285.8549499511719,294.1499938964844,293.0887145996094,290.2188415527344,294.8707580566406,293.8804626464844,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682806557975,2.1552104545463635e-09,0.0009682785021141,-0.0046977563761174,0.0,0.0,0.0,-0.0058812396600842,60.0,8.444357872009277,-0.0,-7.520441158703761e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.06040586414747e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.5410730864387e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,7.04701233189553e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.541051258565858e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004525848198682,285.8446044921875,294.1499938964844,292.9754333496094,290.21905517578125,294.8412780761719,293.839111328125,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654323221184,1.8220271957858358e-09,0.0009654305176809,-0.00382468290627,0.0,0.0,0.0,-0.0057160719297826,60.0,8.426331520080566,-0.0,-7.476243268911277e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,9.0581743279472e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,9.53872367972508e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,7.045276288408786e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.538701851852238e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0004524733521975,285.8437194824219,294.1499938964844,292.9655456542969,290.218994140625,294.8386535644531,293.8358764648437,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651944856159,1.794217108219697e-09,0.0009651926811784,-0.0037518090102821,0.0,0.0,0.0,-0.0057022850960493,60.0,8.424541473388672,-0.0,-7.472559815369095e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,9.03201216715388e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.511173266218977e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.024927617749199e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.511151438346133e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0004511665028985,285.8326110839844,294.1499938964844,292.8416442871094,290.2170104980469,294.8050842285156,293.8013000488281,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624058729968,1.468183463693151e-09,0.0009624044178053,-0.002897463273257,0.0,0.0,0.0,-0.0055406540632247,60.0,8.40014362335205,-0.0,-7.429446924334115e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,9.03201216715388e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.511173266218977e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.024927617749199e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.511151438346133e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0004511665028985,285.8326110839844,294.1499938964844,292.8416442871094,290.2170104980469,294.8050842285156,293.8013000488281,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624058729968,1.468183463693151e-09,0.0009624044178053,-0.002897463273257,0.0,0.0,0.0,-0.0055406540632247,60.0,8.40014362335205,-0.0,-7.429446924334115e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.010075154947116e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,9.488072100793944e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,7.007865497143939e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.4880502729211e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0004500707436818,285.8191223144531,294.1499938964844,292.7178039550781,290.2129821777344,294.7734680175781,293.7713317871094,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009471653611399,1.181873821032297e-09,0.000947164138779,-0.0021599973551928,0.0,0.0,0.0,-0.0053344182670116,60.0,8.255670547485352,-0.0,-7.393391854293442e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.010075154947116e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,9.488072100793944e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,7.007865497143939e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.4880502729211e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0004500707436818,285.8191223144531,294.1499938964844,292.7178039550781,290.2129821777344,294.7734680175781,293.7713317871094,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009471653611399,1.181873821032297e-09,0.000947164138779,-0.0021599973551928,0.0,0.0,0.0,-0.0053344182670116,60.0,8.255670547485352,-0.0,-7.393391854293442e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,9.00578306755051e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.48355154832825e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,7.00452656019479e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.48353044805117e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0004498563357628,285.8111267089844,294.1499938964844,292.5948486328125,290.2069396972656,294.7445373535156,293.75213623046875,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006285536219365,8.096811554558765e-10,0.0006285528070293,-0.0015001114225015,0.0,0.0,0.0,-0.0035643901210278,60.0,7.0920281410217285,-0.0,-7.386342559811966e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,9.00578306755051e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.48355154832825e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,7.00452656019479e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.48353044805117e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0004498563357628,285.8111267089844,294.1499938964844,292.5948486328125,290.2069396972656,294.7445373535156,293.75213623046875,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006285536219365,8.096811554558765e-10,0.0006285528070293,-0.0015001114225015,0.0,0.0,0.0,-0.0035643901210278,60.0,7.0920281410217285,-0.0,-7.386342559811966e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,3.297057264717296e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,3.471970558166504e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,2.564388523751404e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,3.471962918411009e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001646944147069,285.84039306640625,294.1499938964844,292.5339660644531,290.20318603515625,294.71978759765625,293.7401428222656,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006569405086338,7.455208672624281e-10,0.0006569397519342,-0.0013030464760959,0.0,0.0,0.0,-0.0036536734551191,60.0,6.486481189727783,-0.0,-9.900091413328482e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.03010368347168e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,9.509162191534416e-05,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.023441867204383e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.509141091257334e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0004510712169576,285.9975891113281,294.1499938964844,292.4736328125,290.1990051269531,294.4919128417969,293.6273498535156,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002078522520605,2.7225011134390803e-10,-0.0002078525285469,-0.0009236023179255,0.0,0.0,0.0,0.0008830834412947,60.0,9.310577392578123,-0.0,-7.426275772104418e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,3.2957330404315144e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,3.470575757091865e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,2.563358248153236e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,3.47056811733637e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0001646282617002,285.9982604980469,294.1499938964844,292.3549194335937,290.1893615722656,294.4447021484375,293.6123962402344,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515163552947,4.3957434914254634e-10,0.0003515159187372,-0.0008041324908845,0.0,0.0,0.0,-0.0019799419678747,60.0,5.62365198135376,-0.0,-9.892123564725352e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,3.2957330404315144e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,3.470575757091865e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,2.563358248153236e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,3.47056811733637e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0001646282617002,285.9982604980469,294.1499938964844,292.3549194335937,290.1893615722656,294.4447021484375,293.6123962402344,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515163552947,4.3957434914254634e-10,0.0003515159187372,-0.0008041324908845,0.0,0.0,0.0,-0.0019799419678747,60.0,5.62365198135376,-0.0,-9.892123564725352e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,1.49247807712527e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,1.5716559573775157e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,1.1608209206315225e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.571652501297649e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,7.455218292307109e-05,286.0028381347656,294.1499938964844,292.23956298828125,290.1781311035156,294.40948486328125,293.5904541015625,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337802772875,3.739354659249017e-10,0.0003337799280416,-0.000649302790407,0.0,0.0,0.0,-0.0018533875700086,60.0,4.115054130554199,-0.0,-2.028622825278603e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,1.49247807712527e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,1.5716559573775157e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,1.1608209206315225e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.571652501297649e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,7.455218292307109e-05,286.0028381347656,294.1499938964844,292.23956298828125,290.1781311035156,294.40948486328125,293.5904541015625,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337802772875,3.739354659249017e-10,0.0003337799280416,-0.000649302790407,0.0,0.0,0.0,-0.0018533875700086,60.0,4.115054130554199,-0.0,-2.028622825278603e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,4.733162131742574e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,4.984262341167778e-05,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,3.6813631595578045e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,4.9842514272313565e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.000236430671066,286.2056884765625,294.1499938964844,292.1283569335937,290.16552734375,294.1907958984375,293.46490478515625,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001768613001331,3.0125660299695767e-10,0.0001768609945429,-0.0006151478155516,0.0,0.0,0.0,-0.0010455523151904,60.0,6.044915676116943,-0.0,-2.040268753944474e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,4.733162131742574e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,4.984262341167778e-05,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,3.6813631595578045e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,4.9842514272313565e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.000236430671066,286.2056884765625,294.1499938964844,292.1283569335937,290.16552734375,294.1907958984375,293.46490478515625,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001768613001331,3.0125660299695767e-10,0.0001768609945429,-0.0006151478155516,0.0,0.0,0.0,-0.0010455523151904,60.0,6.044915676116943,-0.0,-2.040268753944474e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,1.4630644727731124e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,1.5406818420160562e-05,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,1.1379435818525964e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,1.5406785678351298e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,7.308291969820857e-05,286.21051025390625,294.1499938964844,292.02215576171875,290.1517944335937,294.16070556640625,293.4638977050781,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558767835376,1.9496772252214359e-10,0.0001558765943627,-0.0003566969244275,0.0,0.0,0.0,-0.0008780126227065,60.0,3.3870091438293457,-0.0,-1.94944727027746e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,1.4630644727731124e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,1.5406818420160562e-05,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,1.1379435818525964e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,1.5406785678351298e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,7.308291969820857e-05,286.21051025390625,294.1499938964844,292.02215576171875,290.1517944335937,294.16070556640625,293.4638977050781,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558767835376,1.9496772252214359e-10,0.0001558765943627,-0.0003566969244275,0.0,0.0,0.0,-0.0008780126227065,60.0,3.3870091438293457,-0.0,-1.94944727027746e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,1.2017410881526304e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,1.2654949387069792e-05,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.346912520413753e-06,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,1.2654922102228738e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,6.002930967952125e-05,286.2115478515625,294.1499938964844,291.9711608886719,290.14453125,294.1590881347656,293.4642944335937,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280527212657,1.601614951773911e-10,0.0001280525611946,-0.0002930148039013,0.0,0.0,0.0,-0.0007212843047454,60.0,2.682381629943848,-0.0,-1.3152441358244003e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,9.58840610110201e-06,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,1.00970828498248e-05,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,7.457678748323815e-06,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,1.009706102195196e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,4.789595550391823e-05,286.2123107910156,294.1499938964844,291.9217529296875,290.1370849609375,294.1579895019531,293.46466064453125,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021699208649,1.2778877955810228e-10,0.0001021697898977,-0.0002337890473427,0.0,0.0,0.0,-0.0005754939047619,60.0,2.223991632461548,-0.0,-8.37292846167514e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,5.575936484092381e-06,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,5.87174690735992e-06,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,4.336856818554224e-06,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,5.871734174434096e-06,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,2.7852889616042376e-05,286.2131042480469,294.1499938964844,291.82794189453125,290.1217041015625,294.1568603515625,293.465087890625,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.941487324889749e-05,7.431299325899586e-11,5.941480048932135e-05,-0.0001359552697977,0.0,0.0,0.0,-0.0003346669254824,60.0,1.616882562637329,-0.0,-2.831523626678489e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,5.575936484092381e-06,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,5.87174690735992e-06,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,4.336856818554224e-06,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,5.871734174434096e-06,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,2.7852889616042376e-05,286.2131042480469,294.1499938964844,291.82794189453125,290.1217041015625,294.1568603515625,293.465087890625,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.941487324889749e-05,7.431299325899586e-11,5.941480048932135e-05,-0.0001359552697977,0.0,0.0,0.0,-0.0003346669254824,60.0,1.616882562637329,-0.0,-2.831523626678489e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,2.840152319549816e-06,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.990825805682107e-06,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,2.209016201959457e-06,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,2.9908194392191945e-06,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,1.4187114175001623e-05,286.2133178710937,294.1499938964844,291.7415771484375,290.1058654785156,294.156494140625,293.4652709960937,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0263799999374896e-05,3.785226992958357e-11,3.0263763619586825e-05,-6.925052730366588e-05,0.0,0.0,0.0,-0.0001704672467894,60.0,1.220702886581421,-0.0,-7.346285385567697e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,2.840152319549816e-06,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.990825805682107e-06,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,2.209016201959457e-06,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,2.9908194392191945e-06,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,1.4187114175001623e-05,286.2133178710937,294.1499938964844,291.7415771484375,290.1058654785156,294.156494140625,293.4652709960937,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0263799999374896e-05,3.785226992958357e-11,3.0263763619586825e-05,-6.925052730366588e-05,0.0,0.0,0.0,-0.0001704672467894,60.0,1.220702886581421,-0.0,-7.346285385567697e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,1.2552127373055557e-06,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,1.3218033245721017e-06,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.762804893398425e-07,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,1.3218004824011589e-06,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,6.270031917665619e-06,286.21337890625,294.1499938964844,291.6634826660156,290.0898132324219,294.15643310546875,293.4653015136719,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3375385606195778e-05,1.6729130233872347e-11,1.3375369235291146e-05,-3.0605810025008395e-05,0.0,0.0,0.0,-7.533964526373893e-05,60.0,0.9686395525932312,-0.0,-1.4348919621931522e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,1.2552127373055557e-06,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,1.3218033245721017e-06,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.762804893398425e-07,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,1.3218004824011589e-06,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,6.270031917665619e-06,286.21337890625,294.1499938964844,291.6634826660156,290.0898132324219,294.15643310546875,293.4653015136719,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3375385606195778e-05,1.6729130233872347e-11,1.3375369235291146e-05,-3.0605810025008395e-05,0.0,0.0,0.0,-7.533964526373893e-05,60.0,0.9686395525932312,-0.0,-1.4348919621931522e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,4.30836678333435e-07,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,4.5369310441856214e-07,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,3.350965300796816e-07,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,4.536921380804415e-07,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,2.152113211195683e-06,286.21319580078125,294.1499938964844,291.5944519042969,290.0738220214844,294.156494140625,293.4653015136719,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.590627213474363e-06,5.741759064731289e-12,4.5906217565061525e-06,-1.0504563761060126e-05,0.0,0.0,0.0,-2.5857705622911453e-05,60.0,0.7954555749893188,-0.0,-1.6904793537220186e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,4.30836678333435e-07,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,4.5369310441856214e-07,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,3.350965300796816e-07,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,4.536921380804415e-07,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,2.152113211195683e-06,286.21319580078125,294.1499938964844,291.5944519042969,290.0738220214844,294.156494140625,293.4653015136719,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.590627213474363e-06,5.741759064731289e-12,4.5906217565061525e-06,-1.0504563761060126e-05,0.0,0.0,0.0,-2.5857705622911453e-05,60.0,0.7954555749893188,-0.0,-1.6904793537220186e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,2.4363583861486404e-07,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,2.565610088822723e-07,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,1.8949529589917802e-07,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,2.565604688697931e-07,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,1.217008502862882e-06,286.21319580078125,294.1499938964844,291.5635986328125,290.0659484863281,294.156494140625,293.4653015136719,284.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5967492547351867e-06,3.247710910966873e-12,2.5967460715037305e-06,-5.941540621279273e-06,0.0,0.0,0.0,-1.4626639313064516e-05,60.0,0.7371962070465088,-0.0,-5.405886242121349e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,1.2383878811306204e-07,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,1.3040857993473765e-07,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.631943953536393e-08,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,1.3040830992849808e-07,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,6.185988468132564e-07,286.21319580078125,294.1499938964844,291.53533935546875,290.0581359863281,294.156494140625,293.4653015136719,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3214986438470078e-06,1.6523680210558944e-12,1.3214970522312797e-06,-3.0226406124711502e-06,0.0,0.0,0.0,-7.443319191224873e-06,60.0,0.6888043284416199,-0.0,-1.396683062173526e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,1.2702089158267428e-08,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,1.3375951013472333e-08,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.879442153248874e-09,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,1.3375921703584481e-08,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,6.34494128348706e-08,286.2112731933594,294.1499938964844,291.4869079589844,290.0429992675781,294.1571044921875,293.465087890625,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3536535448110953e-07,1.6932302456841577e-13,1.3536518395085298e-07,-3.097363219239924e-07,0.0,0.0,0.0,-7.624767022207379e-07,60.0,0.6058002710342407,-0.0,-1.469382464315517e-15,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,1.2702089158267428e-08,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,1.3375951013472333e-08,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.879442153248874e-09,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,1.3375921703584481e-08,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,6.34494128348706e-08,286.2112731933594,294.1499938964844,291.4869079589844,290.0429992675781,294.1571044921875,293.465087890625,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3536535448110953e-07,1.6932302456841577e-13,1.3536518395085298e-07,-3.097363219239924e-07,0.0,0.0,0.0,-7.624767022207379e-07,60.0,0.6058002710342407,-0.0,-1.469382464315517e-15,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.425597944721858e-09,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.554278788480246e-09,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-1.8865835560433197e-09,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,-2.5542734594097283e-09,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.2116333714118356e-08,286.2112731933594,294.1499938964844,291.45001220703125,290.028564453125,294.1571044921875,293.465087890625,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,2.6069326253264083e-08,-3.2562396111738764e-14,-2.606929427884097e-08,5.9504984051272913e-08,0.0,0.0,0.0,1.467997208237648e-07,60.0,0.5473076701164246,-0.0,-5.358239765335568e-17,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.425597944721858e-09,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.554278788480246e-09,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-1.8865835560433197e-09,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,-2.5542734594097283e-09,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.2116333714118356e-08,286.2112731933594,294.1499938964844,291.45001220703125,290.028564453125,294.1571044921875,293.465087890625,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,2.6069326253264083e-08,-3.2562396111738764e-14,-2.606929427884097e-08,5.9504984051272913e-08,0.0,0.0,0.0,1.467997208237648e-07,60.0,0.5473076701164246,-0.0,-5.358239765335568e-17,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,4.2085313012307774e-10,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,4.43179909437319e-10,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,3.2733149524233325e-10,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,4.4317896574774807e-10,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.1022432683537318e-09,286.2112731933594,294.1499938964844,291.4195251464844,290.013671875,294.1571044921875,293.465087890625,284.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.556871768812698e-09,5.700681236336632e-15,4.55686599565297e-09,-1.0378601977834025e-08,0.0,0.0,0.0,-2.5655026547610763e-08,60.0,0.5014814138412476,-0.0,-1.6130418991478065e-18,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,4.2085313012307774e-10,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,4.43179909437319e-10,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,3.2733149524233325e-10,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,4.4317896574774807e-10,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.1022432683537318e-09,286.2112731933594,294.1499938964844,291.4195251464844,290.013671875,294.1571044921875,293.465087890625,284.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.556871768812698e-09,5.700681236336632e-15,4.55686599565297e-09,-1.0378601977834025e-08,0.0,0.0,0.0,-2.5655026547610763e-08,60.0,0.5014814138412476,-0.0,-1.6130418991478065e-18,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-5.3214255918421216e-11,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-5.603733796433197e-11,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-4.138903109129899e-11,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,-5.603721653368865e-11,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-2.6581556400451234e-10,286.2112731933594,294.1499938964844,291.3898620605469,289.9969787597656,294.1571044921875,293.465087890625,284.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.81185377601656e-10,-7.36374604261308e-16,-5.8118465595669e-10,1.321915021890163e-09,0.0,0.0,0.0,3.288732841610908e-09,60.0,0.4622009694576263,-0.0,-2.578935730879953e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
