time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140640,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-5.3214255918421216e-11,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-5.603733796433197e-11,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-4.138903109129899e-11,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,-5.603721653368865e-11,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-2.6581556400451234e-10,286.2112731933594,294.1499938964844,291.3898620605469,289.9969787597656,294.1571044921875,293.465087890625,284.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.81185377601656e-10,-7.36374604261308e-16,-5.8118465595669e-10,1.321915021890163e-09,0.0,0.0,0.0,3.288732841610908e-09,60.0,0.4622009694576263,-0.0,-2.578935730879953e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-1.714113052886379e-11,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-1.805048818748212e-11,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-1.3332042934910415e-11,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,-1.8050450023565645e-11,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-8.56232862389561e-11,286.2112731933594,294.1499938964844,291.3753356933594,289.988037109375,294.1571044921875,293.465087890625,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.855630787916951e-10,-2.1087839457450446e-16,-1.85562870624878e-10,4.2056130800105507e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.4446600675582886,-0.0,-2.6361163678685284e-21,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-6.140106652285926e-12,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-6.465846521391816e-12,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-4.775657300171154e-12,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,-6.465832643604008e-12,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-3.067102821718848e-11,286.2112731933594,294.1499938964844,291.3609924316406,289.97869873046875,294.1571044921875,293.465087890625,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.574740751830177e-11,-9.472262908281944e-17,-6.574731037378712e-11,1.5043813417214835e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,0.4281175136566162,-0.0,-3.4334942445626387e-22,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.3329772949219,289.95904541015625,294.1571044921875,293.465087890625,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3968789279460907,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.3329772949219,289.95904541015625,294.1571044921875,293.465087890625,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3968789279460907,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.3057861328125,289.93817138671875,294.1571044921875,293.465087890625,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3685734868049621,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.3057861328125,289.93817138671875,294.1571044921875,293.465087890625,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3685734868049621,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.27947998046875,289.916259765625,294.1571044921875,293.465087890625,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3435291945934295,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.27947998046875,289.916259765625,294.1571044921875,293.465087890625,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3435291945934295,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.2540588378906,289.8935241699219,294.1571044921875,293.465087890625,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3208782374858856,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.2540588378906,289.8935241699219,294.1571044921875,293.465087890625,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3208782374858856,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,2.6940971155353655e-13,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.2416687011719,289.88189697265625,294.1571044921875,293.465087890625,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810299945208762e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3105839490890503,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.2295227050781,289.8701171875,294.1571044921875,293.465087890625,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.3007450401782989,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.2059020996094,289.8462219238281,294.1571044921875,293.465087890625,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.281868427991867,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.2059020996094,289.8462219238281,294.1571044921875,293.465087890625,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.281868427991867,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.1831970214844,289.822021484375,294.1571044921875,293.465087890625,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.481030159956999e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2645903825759887,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.1831970214844,289.822021484375,294.1571044921875,293.465087890625,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.481030159956999e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2645903825759887,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.16143798828125,289.7977294921875,294.1571044921875,293.465087890625,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.2487648874521255,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.16143798828125,289.7977294921875,294.1571044921875,293.465087890625,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.2487648874521255,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.1406555175781,289.7734680175781,294.1571044921875,293.465087890625,285.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.2342559397220611,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.1406555175781,289.7734680175781,294.1571044921875,293.465087890625,285.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.2342559397220611,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.1306457519531,289.76141357421875,294.1571044921875,293.465087890625,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.2275801002979278,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.120849609375,289.7494506835937,294.1571044921875,293.465087890625,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.2211136519908905,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.10205078125,289.725830078125,294.1571044921875,293.465087890625,285.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.2084292620420456,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.10205078125,289.725830078125,294.1571044921875,293.465087890625,285.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.2084292620420456,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0842590332031,289.7027893066406,294.1571044921875,293.465087890625,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1954125612974167,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0842590332031,289.7027893066406,294.1571044921875,293.465087890625,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1954125612974167,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0675048828125,289.6805419921875,294.1571044921875,293.465087890625,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150567687174118e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1841534823179245,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0675048828125,289.6805419921875,294.1571044921875,293.465087890625,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150567687174118e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1841534823179245,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0517578125,289.6592102050781,294.1571044921875,293.465087890625,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150566859993509e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1731949150562286,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0517578125,289.6592102050781,294.1571044921875,293.465087890625,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150566859993509e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1731949150562286,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.0443115234375,289.6489562988281,294.1571044921875,293.465087890625,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150567687174118e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1680057644844055,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,291.037109375,289.6390075683594,294.1571044921875,293.465087890625,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150567687174118e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.1629464030265808,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.0235290527344,289.6200866699219,294.1571044921875,293.465087890625,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1531030386686325,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.0235290527344,289.6200866699219,294.1571044921875,293.465087890625,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1531030386686325,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.01104736328125,289.6026611328125,294.1571044921875,293.465087890625,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1438673138618469,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,291.01104736328125,289.6026611328125,294.1571044921875,293.465087890625,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1438673138618469,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9996643066406,289.5868530273437,294.1571044921875,293.465087890625,285.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.481030159956999e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1351877599954605,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9996643066406,289.5868530273437,294.1571044921875,293.465087890625,285.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.481030159956999e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1351877599954605,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9894104003906,289.5729064941406,294.1571044921875,293.465087890625,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1270423531532287,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
