time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9894104003906,289.5729064941406,294.1571044921875,293.465087890625,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1270423531532287,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,-1.9898572535797384e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9847106933594,289.566650390625,294.1571044921875,293.465087890625,285.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387394608843008e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.1232027933001518,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9803161621094,289.5609130859375,294.1571044921875,293.465087890625,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.4066874755184218e-12,-1.5428715060404428e-17,-3.4066720798475725e-12,4.313686127049854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1194637790322303,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9723815917969,289.5511169433594,294.1571044921875,293.465087890625,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1122137084603309,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9723815917969,289.5511169433594,294.1571044921875,293.465087890625,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1122137084603309,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9656066894531,289.5436706542969,294.1571044921875,293.465087890625,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1054158508777618,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9656066894531,289.5436706542969,294.1571044921875,293.465087890625,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.1054158508777618,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.96002197265625,289.5387268066406,294.1571044921875,293.465087890625,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0990388169884681,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.96002197265625,289.5387268066406,294.1571044921875,293.465087890625,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0990388169884681,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9556579589844,289.5364990234375,294.1571044921875,293.465087890625,285.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150570168715957e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0930599495768547,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9556579589844,289.5364990234375,294.1571044921875,293.465087890625,285.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150570168715957e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0930599495768547,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9539489746094,289.5364685058594,294.1571044921875,293.465087890625,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0902465507388114,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.9525146484375,289.53717041015625,294.1571044921875,293.465087890625,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0874989628791809,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9506225585937,289.5408630371094,294.1571044921875,293.465087890625,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0821612253785133,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.9506225585937,289.5408630371094,294.1571044921875,293.465087890625,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0821612253785133,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5477905273437,294.1571044921875,293.465087890625,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0771952271461486,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5477905273437,294.1571044921875,293.465087890625,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0771952271461486,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.55670166015625,294.1571044921875,293.465087890625,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0725432485342025,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.55670166015625,294.1571044921875,293.465087890625,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0725432485342025,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.566162109375,294.1571044921875,293.465087890625,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0682752579450607,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.566162109375,294.1571044921875,293.465087890625,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810303253931212e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0682752579450607,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5710754394531,294.1571044921875,293.465087890625,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0663126781582832,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5761108398437,294.1571044921875,293.465087890625,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0643953531980514,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5865478515625,294.1571044921875,293.465087890625,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0606811754405498,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5865478515625,294.1571044921875,293.465087890625,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768982802369789e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0606811754405498,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.597412109375,294.1571044921875,293.465087890625,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150569341535345e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0572111532092094,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,1.9898572535797384e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.597412109375,294.1571044921875,293.465087890625,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150569341535345e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0572111532092094,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6086730957031,294.1571044921875,293.465087890625,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0539783798158168,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6086730957031,294.1571044921875,293.465087890625,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0539783798158168,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6202392578125,294.1571044921875,293.465087890625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981975189177e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0509435310959816,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6202392578125,294.1571044921875,293.465087890625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981975189177e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0509435310959816,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6261291503906,294.1571044921875,293.465087890625,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981975189177e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0495112836360931,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6321105957031,294.1571044921875,293.465087890625,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150568514354729e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0481212362647056,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6441955566406,294.1571044921875,293.465087890625,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.481030159956999e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0454391576349735,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6441955566406,294.1571044921875,293.465087890625,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.481030159956999e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0454391576349735,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6565246582031,294.1571044921875,293.465087890625,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0429312549531459,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6565246582031,294.1571044921875,293.465087890625,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768981148008564e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0429312549531459,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.66900634765625,294.1571044921875,293.465087890625,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0405665375292301,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.66900634765625,294.1571044921875,293.465087890625,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0405665375292301,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6815795898437,294.1571044921875,293.465087890625,285.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0383593253791332,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
