time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145440,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6815795898437,294.1571044921875,293.465087890625,285.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.276898032082795e-17,-7.511686043147614e-13,-2.3294508886390584e-14,0.0,0.0,0.0,0.0,60.0,0.0383593253791332,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6878967285156,294.1571044921875,293.465087890625,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387392954481785e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0373310223221778,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6942443847656,294.1571350097656,293.465087890625,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,3.351030390674748e-12,-1.604712686687765e-17,-3.3510143444825946e-12,5.995162699612422e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0363408476114273,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7069091796875,294.1571044921875,293.465087890625,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387397917565457e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0344412662088871,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7069091796875,294.1571044921875,293.465087890625,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387397917565457e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0344412662088871,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7195739746094,294.1571350097656,293.465087890625,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,3.4066874755184218e-12,-1.5428718369126878e-17,-3.4066720798475725e-12,4.313686127049854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0325622484087944,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7195739746094,294.1571350097656,293.465087890625,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,3.4066874755184218e-12,-1.5428718369126878e-17,-3.4066720798475725e-12,4.313686127049854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0325622484087944,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.732177734375,294.1571350097656,293.465087890625,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0310161393135786,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.732177734375,294.1571350097656,293.465087890625,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0310161393135786,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7446594238281,294.1571350097656,293.465087890625,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768988592634077e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0294955503195524,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7446594238281,294.1571350097656,293.465087890625,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768988592634077e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0294955503195524,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7508544921875,294.1571350097656,293.465087890625,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.028711462393403,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.75701904296875,294.1571350097656,293.465087890625,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.27689902469953e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.027938200160861,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7691650390625,294.1571350097656,293.465087890625,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0264175049960613,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7691650390625,294.1571350097656,293.465087890625,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0264175049960613,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.78106689453125,294.1571350097656,293.465087890625,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.338740205346852e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0249635316431522,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.78106689453125,294.1571350097656,293.465087890625,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.338740205346852e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0249635316431522,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.792724609375,294.1571350097656,293.465087890625,285.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387401226287909e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0235817804932594,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.792724609375,294.1571350097656,293.465087890625,285.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387401226287909e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0235817804932594,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8040466308594,294.1571350097656,293.465087890625,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0222677197307348,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8040466308594,294.1571350097656,293.465087890625,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0222677197307348,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8095703125,294.1571350097656,293.465087890625,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0216418895870447,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8149719238281,294.1571350097656,293.465087890625,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.021030968055129,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8255310058594,294.1571350097656,293.465087890625,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.27689902469953e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0198397934436798,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8255310058594,294.1571350097656,293.465087890625,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.27689902469953e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0198397934436798,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8356018066406,294.1571350097656,293.465087890625,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0187145359814167,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8356018066406,294.1571350097656,293.465087890625,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0187145359814167,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.84521484375,294.1571350097656,293.465087890625,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0176512971520423,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.84521484375,294.1571350097656,293.465087890625,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0176512971520423,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.854248046875,294.1571350097656,293.465087890625,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0166457314044237,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.854248046875,294.1571350097656,293.465087890625,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0166457314044237,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.85858154296875,294.1571350097656,293.465087890625,285.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768989419814688e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0161701459437608,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8627319335937,294.1571350097656,293.465087890625,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,3.4066874755184218e-12,-1.5428721677849332e-17,-3.4066720798475725e-12,4.313686127049854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0157063286751508,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8705749511719,294.1571350097656,293.465087890625,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387403707829745e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0148220350965857,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8705749511719,294.1571350097656,293.465087890625,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387403707829745e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0148220350965857,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.87774658203125,294.1571350097656,293.465087890625,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387404535010357e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0139662334695458,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,-2.5583777717858025e-13,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,-2.694102807596771e-13,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,-1.9898572535797384e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,-2.6940971155353655e-13,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,-1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.87774658203125,294.1571350097656,293.465087890625,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,6.955242046365051e-13,-1.3387404535010357e-17,-6.955108147396749e-13,1.6581821636260652e-12,0.0,0.0,0.0,0.0,60.0,0.0139662334695458,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8829650878906,294.1571350097656,293.465087890625,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768992728537138e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.013141824863851,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8829650878906,294.1571350097656,293.465087890625,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768992728537138e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.013141824863851,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.88507080078125,294.1571350097656,293.465087890625,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150579267702694e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0123472101986408,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.88507080078125,294.1571350097656,293.465087890625,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150579267702694e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0123472101986408,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
