time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147900,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8850402832031,294.1571350097656,293.465087890625,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150578440522081e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.011981719173491,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8843078613281,294.1571350097656,293.465087890625,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150579267702694e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0116250198334455,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8808288574219,294.1571350097656,293.465087890625,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0109311072155833,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8808288574219,294.1571350097656,293.465087890625,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0109311072155833,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8778076171875,294.1571350097656,293.465087890625,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810311525737338e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105615714564919,-0.0,-5.960970237886947e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8749084472656,294.1571350097656,293.465087890625,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150578440522081e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.010271243751049,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8667297363281,294.1571350097656,293.465087890625,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810311525737338e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096671162173151,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.8667297363281,294.1571350097656,293.465087890625,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810311525737338e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096671162173151,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.85650634765625,294.1571350097656,293.465087890625,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.009100972674787,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.85650634765625,294.1571350097656,293.465087890625,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.009100972674787,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.8507080078125,294.1571350097656,293.465087890625,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0088264755904674,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.844482421875,294.1571350097656,293.465087890625,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810311525737338e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0085603408515453,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.830810546875,294.1571350097656,293.465087890625,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0080608548596501,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.830810546875,294.1571350097656,293.465087890625,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0080608548596501,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.81573486328125,294.1571350097656,293.465087890625,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150578440522081e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0075772306881845,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.81573486328125,294.1571350097656,293.465087890625,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150578440522081e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0075772306881845,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7994689941406,294.1571350097656,293.465087890625,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.00714105181396,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7994689941406,294.1571350097656,293.465087890625,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768991901356529e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.00714105181396,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7822265625,294.1571350097656,293.465087890625,285.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150578440522081e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0067176888696849,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7822265625,294.1571350097656,293.465087890625,285.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150578440522081e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0067176888696849,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7732849121094,294.1571350097656,293.465087890625,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150579267702694e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0065276660025119,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,5.116755543571605e-13,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,5.388205615193542e-13,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,3.9797145071594774e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,5.388194231070731e-13,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.55591901809904e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7641906738281,294.1571350097656,293.465087890625,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,3.518001862046205e-12,-1.4191899719264118e-17,-3.517987767417963e-12,9.507329819247179e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0063428562134504,-0.0,-2.3843709374300903e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.74560546875,294.1571350097656,293.465087890625,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810313180098566e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0059984223917126,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.74560546875,294.1571350097656,293.465087890625,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810313180098566e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0059984223917126,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7335205078125,294.1571350097656,293.465087890625,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768992728537138e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0057861963286995,-0.0,-9.144242301527947e-35,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.7266845703125,294.1571350097656,293.465087890625,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768992728537138e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0056668343022465,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,5.116755543571605e-13,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,5.388205615193542e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,3.9797145071594774e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,5.388194231070731e-13,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.55591901809904e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7076110839844,294.1571350097656,293.465087890625,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,3.518001862046205e-12,-1.4191899719264118e-17,-3.517987767417963e-12,9.507329819247179e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053406697697937,-0.0,-2.3843709374300903e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,5.116755543571605e-13,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,5.388205615193542e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,3.9797145071594774e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,5.388194231070731e-13,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.55591901809904e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.7076110839844,294.1571350097656,293.465087890625,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,3.518001862046205e-12,-1.4191899719264118e-17,-3.517987767417963e-12,9.507329819247179e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053406697697937,-0.0,-2.3843709374300903e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6886291503906,294.1571350097656,293.465087890625,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150580094883306e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0050804037600755,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6886291503906,294.1571350097656,293.465087890625,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150580094883306e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0050804037600755,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6792297363281,294.1571350097656,293.465087890625,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768995210078977e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0049497932195663,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6699523925781,294.1571350097656,293.465087890625,285.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,3.4623447772025306e-12,-1.4810314834459788e-17,-3.4623298152125503e-12,2.632209554487286e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048148981295526,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6517639160156,294.1571350097656,293.465087890625,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150581749244533e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.004553688224405,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.6517639160156,294.1571350097656,293.465087890625,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150581749244533e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.004553688224405,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.63433837890625,294.1571350097656,293.465087890625,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0042924615554511,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.63433837890625,294.1571350097656,293.465087890625,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0042924615554511,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6178283691406,294.1571350097656,293.465087890625,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0040300912223756,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6178283691406,294.1571350097656,293.465087890625,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0040300912223756,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6025085449219,294.1571350097656,293.465087890625,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0037853713147342,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.6025085449219,294.1571350097656,293.465087890625,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0037853713147342,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
