time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150300,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5953369140625,294.1571350097656,293.465087890625,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0036710475105792,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,5.116755543571605e-13,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,5.388205615193542e-13,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,3.9797145071594774e-13,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,5.388194231070731e-13,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.55591901809904e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.58856201171875,294.1571350097656,293.465087890625,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.518001862046205e-12,-1.4191901373625343e-17,-3.517987767417963e-12,9.507329819247179e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035599272232502,-0.0,-2.3843709374300903e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5762023925781,294.1571350097656,293.465087890625,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150581749244533e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0033700845669955,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5762023925781,294.1571350097656,293.465087890625,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150581749244533e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0033700845669955,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.56842041015625,294.1571350097656,293.465087890625,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9043247881378456e-12,-1.0109261297683109e-17,1.9043347627978324e-12,-4.360275161763294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032386425882577,-0.0,-2.649675387703787e-34,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5656433105469,294.1571350097656,293.465087890625,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150580922063919e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0031875332351773,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5571594238281,294.1571044921875,293.465087890625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150581749244533e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0029949909076094,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,2.5583777717858025e-13,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,2.694102807596771e-13,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,1.9898572535797384e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.6940971155353655e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,1.27795950904952e-12,286.2112731933594,294.1499938964844,290.95001220703125,289.5571594238281,294.1571044921875,293.465087890625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,8.068385911642888e-13,-1.2150581749244533e-17,-8.068264480999565e-13,-1.7047711983395053e-12,0.0,0.0,0.0,0.0,60.0,0.0029949909076094,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5509033203125,294.1571044921875,293.465087890625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0028151145670562,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5509033203125,294.1571044921875,293.465087890625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768994382898365e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.0028151145670562,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5486755371094,294.1571044921875,293.465087890625,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768993555717752e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.002724731573835,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.547119140625,294.1571044921875,293.465087890625,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768993555717752e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.002637690398842,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5459899902344,294.1571350097656,293.465087890625,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768993555717752e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.002470426261425,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0,286.2112731933594,294.1499938964844,290.95001220703125,289.5459899902344,294.1571350097656,293.465087890625,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,7.511813979003967e-13,-1.2768993555717752e-17,-7.511686043147614e-13,-2.3294507192324693e-14,0.0,0.0,0.0,0.0,60.0,0.002470426261425,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,1.1415480782872578e-09,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,1.202108634856813e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,8.878742741025292e-10,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,1.2021060813438567e-09,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,5.7022551125385235e-09,286.2112731933594,294.1499938964844,290.95001220703125,289.5477905273437,294.1571350097656,293.465087890625,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163504869988628e-08,1.520186632283059e-14,1.2163489770955492e-08,-2.7835326932290627e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023103787098079,-0.0,-1.1867875404111669e-17,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,1.1415480782872578e-09,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,1.202108634856813e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,8.878742741025292e-10,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,1.2021060813438567e-09,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,5.7022551125385235e-09,286.2112731933594,294.1499938964844,290.95001220703125,289.5477905273437,294.1571350097656,293.465087890625,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163504869988628e-08,1.520186632283059e-14,1.2163489770955492e-08,-2.7835326932290627e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023103787098079,-0.0,-1.1867875404111669e-17,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,5.456533358483284e-08,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,5.7460091795746855e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,4.243987206109524e-08,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,5.7459971003481776e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,2.725644776546688e-07,286.2087707519531,294.1499938964844,290.9432067871094,289.54803466796875,294.15802001953125,293.4648132324219,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.814893597744231e-07,7.272674758425357e-13,5.814886208099779e-07,-1.3305431139087889e-06,0.0,0.0,0.0,-3.275345079600811e-06,60.0,-0.0005211175885051,-0.0,-2.7115535497826936e-14,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,5.456533358483284e-08,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,5.7460091795746855e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,4.243987206109524e-08,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,5.7459971003481776e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,2.725644776546688e-07,286.2087707519531,294.1499938964844,290.9432067871094,289.54803466796875,294.15802001953125,293.4648132324219,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.814893597744231e-07,7.272674758425357e-13,5.814886208099779e-07,-1.3305431139087889e-06,0.0,0.0,0.0,-3.275345079600811e-06,60.0,-0.0005211175885051,-0.0,-2.7115535497826936e-14,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,1.915948502073661e-07,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,2.0175919246412377e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,1.4901881684181717e-07,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,2.0175876613848242e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.57053657657525e-07,286.20880126953125,294.1499938964844,290.92340087890625,289.5423889160156,294.1579895019531,293.4648132324219,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.041497282334604e-06,2.5534136437188604e-12,2.041494781224173e-06,-4.671465831052046e-06,0.0,0.0,0.0,-1.1499170796014369e-05,60.0,0.0102499844506382,-0.0,-3.343121948978095e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,1.915948502073661e-07,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,2.0175919246412377e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,1.4901881684181717e-07,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,2.0175876613848242e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.57053657657525e-07,286.20880126953125,294.1499938964844,290.92340087890625,289.5423889160156,294.1579895019531,293.4648132324219,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.041497282334604e-06,2.5534136437188604e-12,2.041494781224173e-06,-4.671465831052046e-06,0.0,0.0,0.0,-1.1499170796014369e-05,60.0,0.0102499844506382,-0.0,-3.343121948978095e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,3.314063690140756e-07,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,3.4898786793746694e-07,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,2.577615134669031e-07,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,3.4898712897302175e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,1.6554392914258642e-06,286.20880126953125,294.1499938964844,290.9089050292969,289.5374755859375,294.1579895019531,293.4648132324219,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.535794121489744e-06,4.421256329795176e-12,3.535789574016235e-06,-8.08780805527931e-06,0.0,0.0,0.0,-1.991543103940785e-05,60.0,0.0176521558314561,-0.0,-1.00024459201431e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,6.096468041505432e-07,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,6.419893452402903e-07,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,4.741716281841946e-07,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,6.419879241548188e-07,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,3.0453045383183053e-06,286.20880126953125,294.1499938964844,290.8914794921875,289.5311889648437,294.1579895019531,293.4648132324219,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.500041308754589e-06,8.128911606342104e-12,6.5000331233022735e-06,-1.4871076928102411e-05,0.0,0.0,0.0,-3.661225491669029e-05,60.0,0.0312245544046163,-0.0,-3.3848633531480266e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,1.8813966562447604e-06,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,1.9812071059277514e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,1.463314333705057e-06,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,1.981202785827918e-06,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.397942449140828e-06,286.2090759277344,294.1499938964844,290.848388671875,289.5147705078125,294.15753173828125,293.4648742675781,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.004683665290941e-05,2.5073665366193154e-11,2.004681118705776e-05,-4.587225703289732e-05,0.0,0.0,0.0,-0.0001129181473515,60.0,0.09958316385746,-0.0,-3.2236307373478817e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,1.8813966562447604e-06,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,1.9812071059277514e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,1.463314333705057e-06,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,1.981202785827918e-06,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.397942449140828e-06,286.2090759277344,294.1499938964844,290.848388671875,289.5147705078125,294.15753173828125,293.4648742675781,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.004683665290941e-05,2.5073665366193154e-11,2.004681118705776e-05,-4.587225703289732e-05,0.0,0.0,0.0,-0.0001129181473515,60.0,0.09958316385746,-0.0,-3.2236307373478817e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,3.3154115044453647e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,3.4912982300738804e-06,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,2.578663725216757e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,3.4912907267425908e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,1.656112726777792e-05,286.2095031738281,294.1499938964844,290.80645751953125,289.49810791015625,294.1568298339844,293.4649658203125,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.53268078470137e-05,4.418507226766621e-11,3.532676419126801e-05,-8.083663851721212e-05,0.0,0.0,0.0,-0.0001989858719753,60.0,0.1839201897382736,-0.0,-1.001058472227534e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,3.851302608381957e-06,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,4.055618774145842e-06,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,2.995469230882009e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,4.055610133946175e-06,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,1.9238004824728705e-05,286.209716796875,294.1499938964844,290.79498291015625,289.49346923828125,294.1565246582031,293.4649963378906,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.103691753698513e-05,5.1327008615542624e-11,4.103686660528183e-05,-9.390280320076272e-05,0.0,0.0,0.0,-0.0002311493153683,60.0,0.2146428376436233,-0.0,-1.3508272278528466e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,6.454773938457947e-06,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,6.797207788622472e-06,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,5.020399839850143e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,6.797193236707244e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,3.2242853194475174e-05,286.2108154296875,294.1499938964844,290.7322082519531,289.46759033203125,294.15460205078125,293.46502685546875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.877783744130284e-05,8.602404899527015e-11,6.877775012981147e-05,-0.000157380971359,0.0,0.0,0.0,-0.0003874060639645,60.0,0.3658889234066009,-0.0,-3.7944306030546215e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,6.454773938457947e-06,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,6.797207788622472e-06,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,5.020399839850143e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,6.797193236707244e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,3.2242853194475174e-05,286.2108154296875,294.1499938964844,290.7322082519531,289.46759033203125,294.15460205078125,293.46502685546875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.877783744130284e-05,8.602404899527015e-11,6.877775012981147e-05,-0.000157380971359,0.0,0.0,0.0,-0.0003874060639645,60.0,0.3658889234066009,-0.0,-3.7944306030546215e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,1.0096858204633463e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,1.0632508747221436e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,7.853142960811965e-06,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,1.0632486009853892e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,5.043577039032243e-05,286.21270751953125,294.1499938964844,290.6609191894531,289.4374694824219,294.1506652832031,293.46417236328125,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075856271199,1.3456295799851858e-10,0.0001075854961527,-0.0002461828698869,0.0,0.0,0.0,-0.0006059993756935,60.0,0.5754932761192322,-0.0,-9.28446763914792e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,1.0096858204633463e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,1.0632508747221436e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,7.853142960811965e-06,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,1.0632486009853892e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,5.043577039032243e-05,286.21270751953125,294.1499938964844,290.6609191894531,289.4374694824219,294.1506652832031,293.46417236328125,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075856271199,1.3456295799851858e-10,0.0001075854961527,-0.0002461828698869,0.0,0.0,0.0,-0.0006059993756935,60.0,0.5754932761192322,-0.0,-9.28446763914792e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,1.184934353659628e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,1.2477965356083589e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.216192665917332e-06,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,1.2477938980737235e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,5.91897769481875e-05,286.2138977050781,294.1499938964844,290.62237548828125,289.4208984375,294.1474609375,293.4627380371094,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262594305444,1.5791913610119224e-10,0.0001262592704733,-0.0002889129100367,0.0,0.0,0.0,-0.0007111835293471,60.0,0.6990377306938171,-0.0,-1.2787129133329243e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,1.4410182302526664e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,1.5174659893091302e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,1.1207963325432502e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,1.517462715128204e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,7.198166713351384e-05,286.2149353027344,294.1499938964844,290.58203125,289.4034118652344,294.1427001953125,293.4593811035156,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001535459887236,1.9204787760074277e-10,0.0001535457849968,-0.0003513514529913,0.0,0.0,0.0,-0.0008648810908198,60.0,0.8519935607910156,-0.0,-1.8911388011133567e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,2.5649134840932675e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,2.70098535111174e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,1.994940612348728e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,2.7009795303456485e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001281224249396,286.21484375,294.1499938964844,290.4964599609375,289.36578369140625,294.1188659667969,293.4351806640625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733011206146,3.418319793890845e-10,0.0002733008004724,-0.0006253812462091,0.0,0.0,0.0,-0.0015394288348034,60.0,1.4708532094955444,-0.0,-5.991420692907923e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,2.5649134840932675e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,2.70098535111174e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,1.994940612348728e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,2.7009795303456485e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001281224249396,286.21484375,294.1499938964844,290.4964599609375,289.36578369140625,294.1188659667969,293.4351806640625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733011206146,3.418319793890845e-10,0.0002733008004724,-0.0006253812462091,0.0,0.0,0.0,-0.0015394288348034,60.0,1.4708532094955444,-0.0,-5.991420692907923e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.004429739434272e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.482126188231632e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.003473001532257e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.482105815550312e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004497888148762,286.2203063964844,294.1499938964844,290.40509033203125,289.32489013671875,294.10015869140625,293.40478515625,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000277101091342,4.4067952065240945e-10,0.0002771006547845,-0.0008814532193355,0.0,0.0,0.0,-0.0016307581681758,60.0,1.9096381664276123,-0.0,-7.384086586625926e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.004429739434272e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.482126188231632e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.003473001532257e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.482105815550312e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004497888148762,286.2203063964844,294.1499938964844,290.40509033203125,289.32489013671875,294.10015869140625,293.40478515625,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000277101091342,4.4067952065240945e-10,0.0002771006547845,-0.0008814532193355,0.0,0.0,0.0,-0.0016307581681758,60.0,1.9096381664276123,-0.0,-7.384086586625926e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,4.071844887221232e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,4.287860792828724e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,3.1670027965446934e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,4.287852061679587e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0002033965865848,286.220703125,294.1499938964844,290.308837890625,289.2810974121094,294.015625,293.3588562011719,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549332804046,8.642398463543084e-10,0.0007549324072897,-0.001517167314887,0.0,0.0,0.0,-0.0042032892815768,60.0,3.6150052547454834,-0.0,-1.5099635319870686e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,4.071844887221232e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,4.287860792828724e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,3.1670027965446934e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,4.287852061679587e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0002033965865848,286.220703125,294.1499938964844,290.308837890625,289.2810974121094,294.015625,293.3588562011719,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549332804046,8.642398463543084e-10,0.0007549324072897,-0.001517167314887,0.0,0.0,0.0,-0.0042032892815768,60.0,3.6150052547454834,-0.0,-1.5099635319870686e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.009835048345848e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.487816714681684e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.00767632224597e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.487797069596128e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0004500588111113,286.3251037597656,294.1499938964844,290.2085876464844,289.2347412109375,293.7490234375,293.2064514160156,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009355845977552,1.1668567223566127e-09,0.000935583433602,-0.0021320981904864,0.0,0.0,0.0,-0.0052694072946906,60.0,6.6706624031066895,-0.0,-7.39293781748529e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
