time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152640,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.009835048345848e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.487816714681684e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.00767632224597e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.487797069596128e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0004500588111113,286.3251037597656,294.1499938964844,290.2085876464844,289.2347412109375,293.7490234375,293.2064514160156,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009355845977552,1.1668567223566127e-09,0.000935583433602,-0.0021320981904864,0.0,0.0,0.0,-0.0052694072946906,60.0,6.6706624031066895,-0.0,-7.39293781748529e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.015704563353212e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,9.493997640674934e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,7.012241258053109e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.493977995589375e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0004503520030993,286.32208251953125,294.1499938964844,290.1572570800781,289.2107238769531,293.719970703125,293.1703796386719,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009145498625002,1.2182564956830782e-09,0.0009145486401394,-0.0022882625926285,0.0,0.0,0.0,-0.0051869456656277,60.0,6.195345401763916,-0.0,-7.402569224268518e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.017637057695538e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.49603272601962e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.0137444708962e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,9.496013080934064e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0004504485696088,286.3095703125,294.1499938964844,290.10528564453125,289.18621826171875,293.71514892578125,293.1312866210937,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602478821761,1.28786947772852e-09,0.0009602466016076,-0.0024255774915218,0.0,0.0,0.0,-0.0054481690749526,60.0,5.413959503173828,-0.0,-7.405738955412744e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.020022844197229e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.498544386588036e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,7.015599840087816e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.49852546909824e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0004505677497945,286.2974853515625,294.1499938964844,289.999755859375,289.1358947753906,293.6524353027344,293.0474853515625,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611238492652,1.3181526981043135e-09,0.000961122510489,-0.0025043156929314,0.0,0.0,0.0,-0.0054662828333675,60.0,5.717836380004883,-0.0,-7.40964978263037e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.020022844197229e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.498544386588036e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,7.015599840087816e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.49852546909824e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0004505677497945,286.2974853515625,294.1499938964844,289.999755859375,289.1358947753906,293.6524353027344,293.0474853515625,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611238492652,1.3181526981043135e-09,0.000961122510489,-0.0025043156929314,0.0,0.0,0.0,-0.0054662828333675,60.0,5.717836380004883,-0.0,-7.40964978263037e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.022325684782118e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.500968735665084e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,7.017390453256667e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.500949818175286e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0004506827681325,286.28692626953125,294.1499938964844,289.90582275390625,289.0904541015625,293.5966186523437,292.96905517578125,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613672737032,1.346779354705063e-09,0.000961365934927,-0.0025793318636715,0.0,0.0,0.0,-0.0054804673418402,60.0,5.808982849121094,-0.0,-7.413424896185461e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,9.024384780786932e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,9.50313697103411e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.018991891527548e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,9.503118053544311e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0004507856501732,286.2854919433594,294.1499938964844,289.8929748535156,289.08416748046875,293.58892822265625,292.9552307128906,285.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615864837542,1.372425395551602e-09,0.000961585144978,-0.0026465358678251,0.0,0.0,0.0,-0.0054931808263063,60.0,5.812869071960449,-0.0,-7.41680850069315e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.033679816639052e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.51292531681247e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.026221283013001e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.512906399322674e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0004512499726843,286.22125244140625,294.1499938964844,289.7857971191406,289.031494140625,293.5042724609375,292.83935546875,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836107052862,1.8097369158809327e-09,0.0012836089590564,-0.0034741994459182,0.0,0.0,0.0,-0.0073098829016089,60.0,6.711872577667236,-0.0,-7.432088722225674e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.033679816639052e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.51292531681247e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.026221283013001e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.512906399322674e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0004512499726843,286.22125244140625,294.1499938964844,289.7857971191406,289.031494140625,293.5042724609375,292.83935546875,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836107052862,1.8097369158809327e-09,0.0012836089590564,-0.0034741994459182,0.0,0.0,0.0,-0.0073098829016089,60.0,6.711872577667236,-0.0,-7.432088722225674e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.091517131309956e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.573830902809276e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,7.071205618558452e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.57381198531948e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0004541390808299,286.2107849121094,294.1499938964844,289.6791381835937,288.9782409667969,293.3888244628906,292.648193359375,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689903235994,2.208971228156997e-09,0.0009689881117083,-0.0048383800312876,0.0,0.0,0.0,-0.0059091476723551,60.0,6.722436428070068,-0.0,-7.527551559860512e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.091517131309956e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.573830902809276e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,7.071205618558452e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.57381198531948e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0004541390808299,286.2107849121094,294.1499938964844,289.6791381835937,288.9782409667969,293.3888244628906,292.648193359375,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689903235994,2.208971228156997e-09,0.0009689881117083,-0.0048383800312876,0.0,0.0,0.0,-0.0059091476723551,60.0,6.722436428070068,-0.0,-7.527551559860512e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.112744737649336e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.596184827387332e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,7.087716221576557e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,9.596165909897536e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0004551994497887,286.20489501953125,294.1499938964844,289.62628173828125,288.9515686035156,293.3564758300781,292.5297241210937,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987789392,2.473163007721268e-09,0.0009709963342174,-0.005530908703804,0.0,0.0,0.0,-0.0060388576239347,60.0,6.337541103363037,-0.0,-7.56273976776356e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,9.130735270446166e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.615129238227382e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,7.101708615664393e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.615110320737584e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0004560980887617,286.1990051269531,294.1499938964844,289.57391357421875,288.9248962402344,293.32379150390625,292.39666748046875,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729156154207,2.6972708511152632e-09,0.0009729129378683,-0.0061181462369859,0.0,0.0,0.0,-0.0061499588191509,60.0,6.139216423034668,-0.0,-7.59262519522963e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.170371777145192e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.656867769081146e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,7.132536848075688e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.65684957918711e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0004580780223477,286.187255859375,294.1499938964844,289.4709777832031,288.8719177246094,293.2577209472656,292.093994140625,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977138406597,3.1910420972280917e-09,0.0009771352633833,-0.0074119688943028,0.0,0.0,0.0,-0.0063947429880499,60.0,5.923399448394775,-0.0,-7.65867866903136e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.170371777145192e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.656867769081146e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,7.132536848075688e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.65684957918711e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0004580780223477,286.187255859375,294.1499938964844,289.4709777832031,288.8719177246094,293.2577209472656,292.093994140625,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977138406597,3.1910420972280917e-09,0.0009771352633833,-0.0074119688943028,0.0,0.0,0.0,-0.0063947429880499,60.0,5.923399448394775,-0.0,-7.65867866903136e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.184079681290314e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.671303268987684e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,7.143198308767751e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.67128507909365e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0004587628063745,286.1755676269531,294.1499938964844,289.3713073730469,288.8197326660156,293.1907958984375,291.8057556152344,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786050068214,3.361777300980861e-09,0.0009786016307771,-0.0078593306243419,0.0,0.0,0.0,-0.0064794160425662,60.0,5.817873001098633,-0.0,-7.68158443520406e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.184079681290314e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.671303268987684e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,7.143198308767751e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.67128507909365e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0004587628063745,286.1755676269531,294.1499938964844,289.3713073730469,288.8197326660156,293.1907958984375,291.8057556152344,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786050068214,3.361777300980861e-09,0.0009786016307771,-0.0078593306243419,0.0,0.0,0.0,-0.0064794160425662,60.0,5.817873001098633,-0.0,-7.68158443520406e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.177330503007396e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,9.66419538599439e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.137948705349118e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,9.664177196100354e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004584256384987,286.1640319824219,294.1499938964844,289.2757263183594,288.7688293457031,293.1234436035156,291.54998779296875,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778800886124,3.2776119596178432e-09,0.0009778768289834,-0.0076388022862374,0.0,0.0,0.0,-0.0064376657828688,60.0,5.735157012939453,-0.0,-7.67028893733368e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.177330503007396e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,9.66419538599439e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.137948705349118e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,9.664177196100354e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004584256384987,286.1640319824219,294.1499938964844,289.2757263183594,288.7688293457031,293.1234436035156,291.54998779296875,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778800886124,3.2776119596178432e-09,0.0009778768289834,-0.0076388022862374,0.0,0.0,0.0,-0.0064376657828688,60.0,5.735157012939453,-0.0,-7.67028893733368e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,9.164890070678666e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.651094296714292e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,7.128272409318015e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.651076834416016e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0004578042426146,286.152587890625,294.1499938964844,289.1851806640625,288.7197570800781,293.0558776855469,291.3231506347656,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765588329173,3.1225559915526446e-09,0.0009765556897036,-0.0072325114160776,0.0,0.0,0.0,-0.006360821891576,60.0,5.659708023071289,-0.0,-7.649499167428075e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,9.164890070678666e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.651094296714292e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,7.128272409318015e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.651076834416016e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0004578042426146,286.152587890625,294.1499938964844,289.1851806640625,288.7197570800781,293.0558776855469,291.3231506347656,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765588329173,3.1225559915526446e-09,0.0009765556897036,-0.0072325114160776,0.0,0.0,0.0,-0.006360821891576,60.0,5.659708023071289,-0.0,-7.649499167428075e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.15850032470189e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,9.644366218708456e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,7.123302202671766e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,9.64434802881442e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0004574850900098,286.1468811035156,294.1499938964844,289.14208984375,288.6960144042969,293.0220031738281,291.2131042480469,285.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758731466718,3.042913032658134e-09,0.0009758701198734,-0.0070238304324448,0.0,0.0,0.0,-0.0063213165849447,60.0,5.624327182769775,-0.0,-7.63883321042158e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,9.157632302958518e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,9.643451630836351e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,7.12262699380517e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.64343416853808e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0004574417253024,286.14117431640625,294.1499938964844,289.1005859375,288.67291259765625,292.98809814453125,291.1054077148437,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975779897999,3.032064599395312e-09,0.0009757768712006,-0.0069954050704836,0.0,0.0,0.0,-0.0063159363344311,60.0,5.591104507446289,-0.0,-7.637380861069688e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,9.178915934171528e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,9.665864490671083e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,7.13918125256896e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.665847028372808e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0004585049173329,286.1298522949219,294.1499938964844,289.0227966308594,288.62890625,292.9200134277344,290.8822631835937,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978046329692,3.2971794183822567e-09,0.0009780430700629,-0.007690074853599,0.0,0.0,0.0,-0.0064473608508706,60.0,5.535111427307129,-0.0,-7.672914392742315e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,9.178915934171528e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,9.665864490671083e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,7.13918125256896e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.665847028372808e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0004585049173329,286.1298522949219,294.1499938964844,289.0227966308594,288.62890625,292.9200134277344,290.8822631835937,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978046329692,3.2971794183822567e-09,0.0009780430700629,-0.007690074853599,0.0,0.0,0.0,-0.0064473608508706,60.0,5.535111427307129,-0.0,-7.672914392742315e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.22200342756696e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.711237362353133e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,7.172692858148366e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.711219900054856e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0004606572038028,286.1190185546875,294.1499938964844,288.95538330078125,288.5897216796875,292.854248046875,290.6412658691406,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982636003755,3.833947825881978e-09,0.0009826321620494,-0.0090965116396546,0.0,0.0,0.0,-0.0067134560085833,60.0,5.497474193572998,-0.0,-7.745111219037426e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,9.224059613188727e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,9.713402687339112e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,7.174292841227725e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,9.713385225040838e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0004607599403243,286.1185607910156,294.1499938964844,288.9527587890625,288.5881652832031,292.8515014648437,290.6307983398437,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828550973907,3.8595695528442775e-09,0.000982851255685,-0.0091636450961232,0.0,0.0,0.0,-0.0067261578515172,60.0,5.49627685546875,-0.0,-7.748565877818694e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.274997137254104e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.767041774466634e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,7.213909702841192e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,9.76702431216836e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.000463304342702,286.1072998046875,294.1499938964844,288.8913269042969,288.5512084960937,292.78277587890625,290.3630065917969,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882814483717,4.494138838850858e-09,0.0009882770245894,-0.0108262663707137,0.0,0.0,0.0,-0.0070407390594482,60.0,5.465493679046631,-0.0,-7.834371018589081e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.274997137254104e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.767041774466634e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,7.213909702841192e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,9.76702431216836e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.000463304342702,286.1072998046875,294.1499938964844,288.8913269042969,288.5512084960937,292.78277587890625,290.3630065917969,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882814483717,4.494138838850858e-09,0.0009882770245894,-0.0108262663707137,0.0,0.0,0.0,-0.0070407390594482,60.0,5.465493679046631,-0.0,-7.834371018589081e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,9.321016841568051e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.81550256256014e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,7.249703048728406e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.815485827857628e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0004656031669583,286.0960998535156,294.1499938964844,288.8394470214844,288.5185546875,292.7140197753906,290.1137084960937,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931877721101,5.06745578832124e-09,0.0009931827662512,-0.0123283229768276,0.0,0.0,0.0,-0.0073249735869467,60.0,5.440084457397461,-0.0,-7.91229979313357e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,9.321016841568051e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.81550256256014e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,7.249703048728406e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.815485827857628e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0004656031669583,286.0960998535156,294.1499938964844,288.8394470214844,288.5185546875,292.7140197753906,290.1137084960937,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931877721101,5.06745578832124e-09,0.0009931827662512,-0.0123283229768276,0.0,0.0,0.0,-0.0073249735869467,60.0,5.440084457397461,-0.0,-7.91229979313357e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,9.341515396954492e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.8370888736099e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,7.265646127052605e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.837071411311626e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0004666270979214,286.0904846191406,294.1499938964844,288.8173522949219,288.5040283203125,292.6796569824219,289.994384765625,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953749831765,5.32282484755342e-09,0.0009953696280717,-0.0129973469302058,0.0,0.0,0.0,-0.0074515868909657,60.0,5.428354263305664,-0.0,-7.947134861296945e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.355702786706388e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,9.852028597379105e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,7.276680844370276e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.852011135080828e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.000467335776193,286.0849304199219,294.1499938964844,288.7980041503906,288.49072265625,292.6455078125,289.8807373046875,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996881048195,5.499551036791672e-09,0.0009968755766749,-0.0134603371843695,0.0,0.0,0.0,-0.0075391717255115,60.0,5.4173264503479,-0.0,-7.971287629970902e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,9.377154492540284e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,9.874617535388096e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.29336534277536e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.874600800685585e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0004684073501266,286.0738220214844,294.1499938964844,288.76788330078125,288.4682006835937,292.5775146484375,289.6749267578125,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991700062528,5.766764843428973e-09,0.000999164301902,-0.0141603620722889,0.0,0.0,0.0,-0.0076716598123312,60.0,5.395538330078125,-0.0,-8.007875607063397e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,9.377154492540284e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,9.874617535388096e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.29336534277536e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.874600800685585e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0004684073501266,286.0738220214844,294.1499938964844,288.76788330078125,288.4682006835937,292.5775146484375,289.6749267578125,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991700062528,5.766764843428973e-09,0.000999164301902,-0.0141603620722889,0.0,0.0,0.0,-0.0076716598123312,60.0,5.395538330078125,-0.0,-8.007875607063397e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.384370787302032e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.88221654552035e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,7.29897728888318e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.882199810817838e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0004687678301706,286.06280517578125,294.1499938964844,288.75,288.4514465332031,292.5103454589844,289.5018310546875,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999389294534,5.856614304633467e-09,0.000999932992272,-0.0143957370892167,0.0,0.0,0.0,-0.0077162045054137,60.0,5.374444961547852,-0.0,-8.020197128644213e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.384370787302032e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.88221654552035e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,7.29897728888318e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.882199810817838e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0004687678301706,286.06280517578125,294.1499938964844,288.75,288.4514465332031,292.5103454589844,289.5018310546875,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999389294534,5.856614304633467e-09,0.000999932992272,-0.0143957370892167,0.0,0.0,0.0,-0.0077162045054137,60.0,5.374444961547852,-0.0,-8.020197128644213e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.377150126965716e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.874612442217769e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,7.293360977200791e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.874596435111016e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0004684071463998,286.0519104003906,294.1499938964844,288.7410583496094,288.4390563964844,292.4442443847656,289.36187744140625,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991696570068,5.7665916486371316e-09,0.0009991638362407,-0.01415990665555,0.0,0.0,0.0,-0.0076715792529284,60.0,5.352786064147949,-0.0,-8.007852159153117e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.377150126965716e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.874612442217769e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,7.293360977200791e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.874596435111016e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0004684071463998,286.0519104003906,294.1499938964844,288.7410583496094,288.4390563964844,292.4442443847656,289.36187744140625,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991696570068,5.7665916486371316e-09,0.0009991638362407,-0.01415990665555,0.0,0.0,0.0,-0.0076715792529284,60.0,5.352786064147949,-0.0,-8.007852159153117e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
