time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154980,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.355787915410474e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.852117364061996e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,7.276746327988803e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.852101356955244e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0004673400835599,286.0411376953125,294.1499938964844,288.7369384765625,288.4292907714844,292.3793640136719,289.25213623046875,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968932718038,5.5003761545435745e-09,0.0009968878002837,-0.0134624941274523,0.0,0.0,0.0,-0.0075396066531538,60.0,5.328879356384277,-0.0,-7.971399895723152e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.355787915410474e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.852117364061996e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,7.276746327988803e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.852101356955244e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0004673400835599,286.0411376953125,294.1499938964844,288.7369384765625,288.4292907714844,292.3793640136719,289.25213623046875,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968932718038,5.5003761545435745e-09,0.0009968878002837,-0.0134624941274523,0.0,0.0,0.0,-0.0075396066531538,60.0,5.328879356384277,-0.0,-7.971399895723152e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,9.34139679884538e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.836962999543176e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,7.265552994795144e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.836946992436424e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0004666212480515,286.0357666015625,294.1499938964844,288.736572265625,288.4253234863281,292.3472900390625,289.2059020996094,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953627595677,5.321048490714021e-09,0.0009953574044629,-0.0129926903173327,0.0,0.0,0.0,-0.0074507212266325,60.0,5.316161632537842,-0.0,-7.946891855681315e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,9.321832476416604e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.816360397962852e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.25033605704084e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,9.816344390856102e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0004656439705286,286.03045654296875,294.1499938964844,288.7373046875,288.42193603515625,292.3157043457031,289.1656188964844,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932707762345,5.077253284468952e-09,0.0009932657703757,-0.0123539920896291,0.0,0.0,0.0,-0.007329826708883,60.0,5.302289009094238,-0.0,-7.913634902934066e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,9.275720367440954e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.767801384441556e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,7.214470679173246e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,9.767786104930563e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0004633405769709,286.0199584960937,294.1499938964844,288.7418518066406,288.41680908203125,292.25347900390625,289.1025085449219,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883597958832,4.502678674356275e-09,0.0009883552556857,-0.0108486358076334,0.0,0.0,0.0,-0.0070449989289045,60.0,5.272634506225586,-0.0,-7.835528492705637e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,9.275720367440954e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.767801384441556e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,7.214470679173246e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,9.767786104930563e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0004633405769709,286.0199584960937,294.1499938964844,288.7418518066406,288.41680908203125,292.25347900390625,289.1025085449219,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883597958832,4.502678674356275e-09,0.0009883552556857,-0.0108486358076334,0.0,0.0,0.0,-0.0070449989289045,60.0,5.272634506225586,-0.0,-7.835528492705637e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.224392124451696e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.713749750517307e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.174548227339983e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,9.71373447100632e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0004607766168192,286.00958251953125,294.1499938964844,288.7502136230469,288.413818359375,292.19287109375,289.0563659667969,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828889742493,3.863111164292832e-09,0.0009828851325437,-0.0091729201376438,0.0,0.0,0.0,-0.0067279315553605,60.0,5.241718292236328,-0.0,-7.749042651994388e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.224392124451696e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.713749750517307e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.174548227339983e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,9.71373447100632e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0004607766168192,286.00958251953125,294.1499938964844,288.7502136230469,288.413818359375,292.19287109375,289.0563659667969,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828889742493,3.863111164292832e-09,0.0009828851325437,-0.0091729201376438,0.0,0.0,0.0,-0.0067279315553605,60.0,5.241718292236328,-0.0,-7.749042651994388e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.179268090520054e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.6662319265306e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,7.139451190596446e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.66621664701961e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0004585226124618,285.9993591308594,294.1499938964844,288.7620849609375,288.4126892089844,292.13360595703125,289.02215576171875,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780793916434,3.3008533684153463e-09,0.0009780761320143,-0.0076996996067464,0.0,0.0,0.0,-0.0064491904340684,60.0,5.213168144226074,-0.0,-7.673407509400931e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.179268090520054e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.6662319265306e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,7.139451190596446e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.66621664701961e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0004585226124618,285.9993591308594,294.1499938964844,288.7620849609375,288.4126892089844,292.13360595703125,289.02215576171875,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780793916434,3.3008533684153463e-09,0.0009780761320143,-0.0076996996067464,0.0,0.0,0.0,-0.0064491904340684,60.0,5.213168144226074,-0.0,-7.673407509400931e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.156828309642152e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,9.642601071391256e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,7.121997623471543e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.642586519476026e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0004574017075356,285.9892578125,294.1499938964844,288.77716064453125,288.4133605957031,292.0758972167969,288.9975891113281,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756878134794,3.0212197188461687e-09,0.000975684786681,-0.0069669876247644,0.0,0.0,0.0,-0.0063105630688369,60.0,5.193726539611816,-0.0,-7.635928511717793e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.156828309642152e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,9.642601071391256e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,7.121997623471543e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.642586519476026e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0004574017075356,285.9892578125,294.1499938964844,288.77716064453125,288.4133605957031,292.0758972167969,288.9975891113281,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756878134794,3.0212197188461687e-09,0.000975684786681,-0.0069669876247644,0.0,0.0,0.0,-0.0063105630688369,60.0,5.193726539611816,-0.0,-7.635928511717793e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.157414024230091e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,9.643218072596936e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.122453826013952e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,9.643203520681708e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.000457430985989,285.9842224121094,294.1499938964844,288.7857666015625,288.4142761230469,292.0475158691406,288.9869384765625,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757494553923,3.028497674861796e-09,0.0009757464285939,-0.0069860587827861,0.0,0.0,0.0,-0.0063141682185232,60.0,5.189168453216553,-0.0,-7.636903376351256e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.16383069125004e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,9.64997525443323e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,7.127444405341521e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.649960702518e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0004577515355776,285.979248046875,294.1499938964844,288.7950744628906,288.41558837890625,292.0194396972656,288.9769897460937,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764325222931,3.1084164131556236e-09,0.0009764294372871,-0.0071954680606722,0.0,0.0,0.0,-0.0063537852838635,60.0,5.188106060028076,-0.0,-7.647605571037276e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.182352368952706e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.669478458818048e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,7.141849346226081e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.66946463449858e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.000458676717244,285.96929931640625,294.1499938964844,288.8155212402344,288.4192199707031,291.9642028808594,288.9591064453125,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784055873751,3.339120757672731e-09,0.0009784022113308,-0.0077999704517424,0.0,0.0,0.0,-0.0064681558869779,60.0,5.19333553314209,-0.0,-7.678543312295005e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.182352368952706e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.669478458818048e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,7.141849346226081e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.66946463449858e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.000458676717244,285.96929931640625,294.1499938964844,288.8155212402344,288.4192199707031,291.9642028808594,288.9591064453125,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784055873751,3.339120757672731e-09,0.0009784022113308,-0.0077999704517424,0.0,0.0,0.0,-0.0064681558869779,60.0,5.19333553314209,-0.0,-7.678543312295005e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,9.182193025480956e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.669311111792922e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,7.14172565494664e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.669296559877694e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0004586687718983,285.95947265625,294.1499938964844,288.8381652832031,288.4241027832031,291.91021728515625,288.94647216796875,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783897548913,3.337087939314642e-09,0.0009783864952623,-0.0077946418896317,0.0,0.0,0.0,-0.006467156112194,60.0,5.198654651641846,-0.0,-7.678270463884473e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,9.182193025480956e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.669311111792922e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,7.14172565494664e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.669296559877694e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0004586687718983,285.95947265625,294.1499938964844,288.8381652832031,288.4241027832031,291.91021728515625,288.94647216796875,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783897548913,3.337087939314642e-09,0.0009783864952623,-0.0077946418896317,0.0,0.0,0.0,-0.006467156112194,60.0,5.198654651641846,-0.0,-7.678270463884473e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.167945972876625e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,9.654308087192476e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,7.130644371500239e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,9.654294262873007e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.000457957125036,285.9497375488281,294.1499938964844,288.8627014160156,288.4300842285156,291.8578186035156,288.93768310546875,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768707677721,3.159535966190674e-09,0.0009768676245585,-0.0073294132016599,0.0,0.0,0.0,-0.0063791330903768,60.0,5.19987154006958,-0.0,-7.654455203010002e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.167945972876625e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,9.654308087192476e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,7.130644371500239e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,9.654294262873007e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.000457957125036,285.9497375488281,294.1499938964844,288.8627014160156,288.4300842285156,291.8578186035156,288.93768310546875,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768707677721,3.159535966190674e-09,0.0009768676245585,-0.0073294132016599,0.0,0.0,0.0,-0.0063791330903768,60.0,5.19987154006958,-0.0,-7.654455203010002e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.130904072662815e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.615300223231316e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,7.101833034539595e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,9.615286398911849e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.000456106790807,285.9401550292969,294.1499938964844,288.8887939453125,288.4369812011719,291.80682373046875,288.9333190917969,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729244047775,2.6979753986466903e-09,0.0009729217272251,-0.006119989324361,0.0,0.0,0.0,-0.006150322034955,60.0,5.194308757781982,-0.0,-7.59271898687075e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.130904072662815e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.615300223231316e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,7.101833034539595e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,9.615286398911849e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.000456106790807,285.9401550292969,294.1499938964844,288.8887939453125,288.4369812011719,291.80682373046875,288.9333190917969,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729244047775,2.6979753986466903e-09,0.0009729217272251,-0.006119989324361,0.0,0.0,0.0,-0.006150322034955,60.0,5.194308757781982,-0.0,-7.59271898687075e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,9.112467523664236e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.59588578552939e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,7.087493577273563e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.595871961209924e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0004551858582999,285.9353942871094,294.1499938964844,288.9022827148437,288.4407043457031,291.7820129394531,288.93243408203125,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709593141451,2.468250936971117e-09,0.0009709568112157,-0.0055180350318551,0.0,0.0,0.0,-0.0060364352539181,60.0,5.189616680145264,-0.0,-7.562085357903926e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.091361425817011e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.573660645401104e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.071078289300203e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,9.573646821081638e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0004541316011454,285.9306945800781,294.1499938964844,288.91607666015625,288.4446105957031,291.7575378417969,288.9320373535156,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687087731435,2.2052735193511808e-09,0.0009687065612524,-0.0048289401456713,0.0,0.0,0.0,-0.0059060580097138,60.0,5.184185981750488,-0.0,-7.527093259795947e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.06475179363042e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,9.5456387498416e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,7.050381100270897e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,9.545625653117896e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0004528024001047,285.9253234863281,294.1499938964844,288.93212890625,288.4492492675781,291.7299499511719,288.93212890625,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658740018494,1.8737202900354077e-09,0.0009658721392042,-0.0039601405151188,0.0,0.0,0.0,-0.0057416963391005,60.0,5.177024364471436,-0.0,-7.483092190341267e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,9.048720676219092e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,9.528757072985172e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,7.037912291707471e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.528743248665704e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0004520015791058,285.92138671875,294.1499938964844,288.9442749023437,288.45281982421875,291.7098388671875,288.9324645996094,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641668293625,1.673967853221825e-09,0.0009641651413403,-0.0034367053303867,0.0,0.0,0.0,-0.005642675794661,60.0,5.172329425811768,-0.0,-7.456644368630806e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.013865928864108e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,9.492052777204664e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.010802801232785e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.492039680480956e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0004502605297602,285.8611755371094,294.1499938964844,288.9730224609375,288.46148681640625,291.64605712890625,288.9117431640625,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092416873201,1.488869250110269e-09,0.0012092402903363,-0.002705012448132,0.0,0.0,0.0,-0.0067907767370343,60.0,5.787226676940918,-0.0,-7.399305701483172e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.013865928864108e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,9.492052777204664e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.010802801232785e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.492039680480956e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0004502605297602,285.8611755371094,294.1499938964844,288.9730224609375,288.46148681640625,291.64605712890625,288.9117431640625,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092416873201,1.488869250110269e-09,0.0012092402903363,-0.002705012448132,0.0,0.0,0.0,-0.0067907767370343,60.0,5.787226676940918,-0.0,-7.399305701483172e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,9.02031533769332e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.49884415604174e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.015818846412003e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,9.498831059318036e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0004505827091634,285.8531494140625,294.1499938964844,289.00201416015625,288.47039794921875,291.6135559082031,288.8949279785156,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615928283892,1.320446640917794e-09,0.000961591489613,-0.0025098777841776,0.0,0.0,0.0,-0.0054696789011359,60.0,5.029306888580322,-0.0,-7.409892077703263e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,9.02031533769332e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.49884415604174e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.015818846412003e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,9.498831059318036e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0004505827091634,285.8531494140625,294.1499938964844,289.00201416015625,288.47039794921875,291.6135559082031,288.8949279785156,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615928283892,1.320446640917794e-09,0.000961591489613,-0.0025098777841776,0.0,0.0,0.0,-0.0054696789011359,60.0,5.029306888580322,-0.0,-7.409892077703263e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,9.017284901347011e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.49565292103216e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,7.013461436145008e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.495639824308456e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0004504313401412,285.84429931640625,294.1499938964844,289.0309143066406,288.4794311523437,291.5697326660156,288.8983154296875,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608145919628,1.2821853578870446e-09,0.0009608133113943,-0.0024100672453641,0.0,0.0,0.0,-0.0054484438151121,60.0,5.124973297119141,-0.0,-7.404907620411906e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,9.017284901347011e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.49565292103216e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,7.013461436145008e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.495639824308456e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0004504313401412,285.84429931640625,294.1499938964844,289.0309143066406,288.4794311523437,291.5697326660156,288.8983154296875,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608145919628,1.2821853578870446e-09,0.0009608133113943,-0.0024100672453641,0.0,0.0,0.0,-0.0054484438151121,60.0,5.124973297119141,-0.0,-7.404907620411906e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,9.01364765013568e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.491822856944054e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,7.010632543824613e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,9.491809760220347e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0004502496449276,285.8399353027344,294.1499938964844,289.0452575683594,288.48394775390625,291.54840087890625,288.9000244140625,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604252991266,1.2368472912527295e-09,0.0009604240767657,-0.002291262615472,0.0,0.0,0.0,-0.005425960291177,60.0,5.147877216339111,-0.0,-7.398932666546898e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,9.008379856823012e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,9.48627493926324e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,7.006535452092066e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.486262570135295e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0004499865171965,285.8355712890625,294.1499938964844,289.0594177246094,288.4884338378906,291.5273742675781,288.901611328125,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598640026524,1.17119558495915e-09,0.0009598628384992,-0.0021192256826907,0.0,0.0,0.0,-0.0053934147581458,60.0,5.162066459655762,-0.0,-7.390283940367226e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,4.22071352659259e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,4.4446227548178285e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,3.282785473857075e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,4.4446165702538565e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.000210833051824,285.8309326171875,294.1499938964844,289.075439453125,288.4934997558594,291.5038146972656,288.9040832519531,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009314300259575,1.0449692222636031e-09,0.0009314289782196,-0.001815810217522,0.0,0.0,0.0,-0.0051729213446378,60.0,5.144670486450195,-0.0,-1.6223303589413263e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.002188016893342e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.47975495364517e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,7.001719495747238e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,9.479742584517226e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.000449677259894,285.8293762207031,294.1499938964844,289.087158203125,288.4972229003906,291.4901733398437,288.9051818847656,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007043605437502,8.387674443888216e-10,0.0007043597288429,-0.0015007727779448,0.0,0.0,0.0,-0.0039586033672094,60.0,4.745227813720703,-0.0,-7.380123179245859e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,3.768930037040264e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,3.968871897086501e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,2.9313972845557142e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,3.968866803916171e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001882655778899,285.8593139648437,294.1499938964844,289.1138610839844,288.50567626953125,291.451171875,288.9023132324219,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004016417369712,5.02340391506095e-10,0.000401641242206,-0.0009190200944431,0.0,0.0,0.0,-0.0022623292170464,60.0,3.2992498874664307,-0.0,-1.2936101079219496e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,3.768930037040264e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,3.968871897086501e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,2.9313972845557142e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,3.968866803916171e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001882655778899,285.8593139648437,294.1499938964844,289.1138610839844,288.50567626953125,291.451171875,288.9023132324219,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004016417369712,5.02340391506095e-10,0.000401641242206,-0.0009190200944431,0.0,0.0,0.0,-0.0022623292170464,60.0,3.2992498874664307,-0.0,-1.2936101079219496e-08,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,2.118804877682124e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,2.231207508884836e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,1.647963290452026e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,2.2312045985017903e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001058385241776,285.8616943359375,294.1499938964844,289.13916015625,288.5136108398437,291.4427490234375,288.9088134765625,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002446968283038,3.0133728845527225e-10,0.0002446965372655,-0.0005475243087857,0.0,0.0,0.0,-0.001375415129587,60.0,2.4023733139038086,-0.0,-4.088359428777721e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
