time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157320,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,2.118804877682124e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,2.231207508884836e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,1.647963290452026e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,2.2312045985017903e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001058385241776,285.8616943359375,294.1499938964844,289.13916015625,288.5136108398437,291.4427490234375,288.9088134765625,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002446968283038,3.0133728845527225e-10,0.0002446965372655,-0.0005475243087857,0.0,0.0,0.0,-0.001375415129587,60.0,2.4023733139038086,-0.0,-4.088359428777721e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,1.3579191545431968e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,1.4299567737907635e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,1.0561619092186447e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,1.42995486385189e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,6.783076969441026e-05,285.93365478515625,294.1499938964844,289.1627197265625,288.5209045410156,291.4361877441406,288.9144287109375,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445883826818,1.8086912523251886e-10,0.0001445882080588,-0.0003309198364149,0.0,0.0,0.0,-0.0008144407183863,60.0,2.024879217147827,-0.0,-1.679247407793127e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,1.3579191545431968e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,1.4299567737907635e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,1.0561619092186447e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,1.42995486385189e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,6.783076969441026e-05,285.93365478515625,294.1499938964844,289.1627197265625,288.5209045410156,291.4361877441406,288.9144287109375,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445883826818,1.8086912523251886e-10,0.0001445882080588,-0.0003309198364149,0.0,0.0,0.0,-0.0008144407183863,60.0,2.024879217147827,-0.0,-1.679247407793127e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,1.1292915587546304e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,1.1892005204572342e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,8.783400517131668e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,1.1891989743162412e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,5.641036477754824e-05,285.933837890625,294.1499938964844,289.1737365722656,288.5242614746094,291.434814453125,288.9158630371094,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203301071655,1.5050252710757659e-10,0.0001203299616463,-0.000275343802059,0.0,0.0,0.0,-0.0006777850212529,60.0,1.6714401245117188,-0.0,-1.161392537696315e-09,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,9.498809049546251e-06,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,1.0002720955526456e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.387980531348148e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,1.0002708222600631e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,4.744844409287907e-05,285.9345092773437,294.1499938964844,289.1842346191406,288.52740478515625,291.43408203125,288.91705322265625,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001012144275591,1.2659334691633714e-10,0.0001012143038678,-0.0002316018071724,0.0,0.0,0.0,-0.0005701116751879,60.0,1.4237732887268066,-0.0,-8.21684664753519e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,6.370345545292366e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,6.708292403345695e-06,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,4.95472522743512e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,6.708283763146028e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,3.182114596711472e-05,285.935302734375,294.1499938964844,289.203369140625,288.532958984375,291.4332580566406,288.91851806640625,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.787782331230119e-05,8.489810243705874e-11,6.787774327676743e-05,-0.0001553208712721,0.0,0.0,0.0,-0.0003823363804258,60.0,1.0768553018569946,-0.0,-3.6956671056742607e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,6.370345545292366e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,6.708292403345695e-06,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,4.95472522743512e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,6.708283763146028e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,3.182114596711472e-05,285.935302734375,294.1499938964844,289.203369140625,288.532958984375,291.4332580566406,288.91851806640625,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.787782331230119e-05,8.489810243705874e-11,6.787774327676743e-05,-0.0001553208712721,0.0,0.0,0.0,-0.0003823363804258,60.0,1.0768553018569946,-0.0,-3.6956671056742607e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,3.573402182155405e-06,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,3.762971346077393e-06,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,2.779319629553356e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,3.762966343856533e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.7849857613327913e-05,285.9355163574219,294.1499938964844,289.2198181152344,288.53741455078125,291.4330444335937,288.9189147949219,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8076384953456e-05,4.7623825022435895e-11,3.807633765973151e-05,-8.712746785022318e-05,0.0,0.0,0.0,-0.0002144732861779,60.0,0.8459091186523438,-0.0,-1.1628686902298567e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,3.573402182155405e-06,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,3.762971346077393e-06,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,2.779319629553356e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,3.762966343856533e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.7849857613327913e-05,285.9355163574219,294.1499938964844,289.2198181152344,288.53741455078125,291.4330444335937,288.9189147949219,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8076384953456e-05,4.7623825022435895e-11,3.807633765973151e-05,-8.712746785022318e-05,0.0,0.0,0.0,-0.0002144732861779,60.0,0.8459091186523438,-0.0,-1.1628686902298567e-10,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,1.77638480636233e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,1.870622099886532e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.3816359114571242e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,1.870619598776102e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.8733959273668e-06,285.935546875,294.1499938964844,289.23321533203125,288.5406494140625,291.4330444335937,288.9189453125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.892958789539989e-05,2.3675728044736388e-11,1.8929564248537645e-05,-4.331435411586426e-05,0.0,0.0,0.0,-0.0001066246768459,60.0,0.6819859743118286,-0.0,-2.8736969401310646e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,1.77638480636233e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,1.870622099886532e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.3816359114571242e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,1.870619598776102e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.8733959273668e-06,285.935546875,294.1499938964844,289.23321533203125,288.5406494140625,291.4330444335937,288.9189453125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.892958789539989e-05,2.3675728044736388e-11,1.8929564248537645e-05,-4.331435411586426e-05,0.0,0.0,0.0,-0.0001066246768459,60.0,0.6819859743118286,-0.0,-2.8736969401310646e-11,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.721125712123467e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,8.130731998789997e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,6.005334967085219e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,8.130721198540414e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,3.856856437778333e-06,285.935546875,294.1499938964844,289.2432556152344,288.54248046875,291.4330444335937,288.9189758300781,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.227438229369e-06,1.029037532268573e-11,8.22742822492728e-06,-1.8826129235094413e-05,0.0,0.0,0.0,-4.634274228010327e-05,60.0,0.5670394897460938,-0.0,-5.429103781123823e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.721125712123467e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,8.130731998789997e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,6.005334967085219e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,8.130721198540414e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,3.856856437778333e-06,285.935546875,294.1499938964844,289.2432556152344,288.54248046875,291.4330444335937,288.9189758300781,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.227438229369e-06,1.029037532268573e-11,8.22742822492728e-06,-1.8826129235094413e-05,0.0,0.0,0.0,-4.634274228010327e-05,60.0,0.5670394897460938,-0.0,-5.429103781123823e-12,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.721394025684276e-07,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,2.8657640882556734e-07,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,2.116644992611328e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,2.865760393433448e-07,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.35939058054646e-06,285.935546875,294.1499938964844,289.2469177246094,288.5428466796875,291.4330139160156,288.9189758300781,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8999888854741585e-06,3.627099705652559e-12,2.899985247495352e-06,-6.635701538471039e-06,0.0,0.0,0.0,-1.6334772226400673e-05,60.0,0.5087466835975647,-0.0,-6.74449916488601e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.119779196618765e-07,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,2.232233669019479e-07,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.648721195124381e-07,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,2.232230684739989e-07,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.0588720442683552e-06,285.935546875,294.1499938964844,289.2496337890625,288.54278564453125,291.4330139160156,288.9189758300781,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.259476332255872e-06,2.825819656396278e-12,2.259473376398091e-06,-5.169708856556099e-06,0.0,0.0,0.0,-1.2726857676170766e-05,60.0,0.4816761910915375,-0.0,-4.0921180831897386e-13,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.4780439034088892e-08,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,2.609504079487124e-08,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.927372039745024e-08,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,2.6095007044091293e-08,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.237832378819803e-07,285.935546875,294.1499938964844,289.2519836425781,288.5414123535156,291.4330139160156,288.9189758300781,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.641175171902433e-07,3.303121665076958e-13,2.641172045514395e-07,-6.04313811436441e-07,0.0,0.0,0.0,-1.4876713976264e-06,60.0,0.4205769002437591,-0.0,-5.592227561286665e-15,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.4780439034088892e-08,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,2.609504079487124e-08,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.927372039745024e-08,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,2.6095007044091293e-08,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.237832378819803e-07,285.935546875,294.1499938964844,289.2519836425781,288.5414123535156,291.4330139160156,288.9189758300781,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.641175171902433e-07,3.303121665076958e-13,2.641172045514395e-07,-6.04313811436441e-07,0.0,0.0,0.0,-1.4876713976264e-06,60.0,0.4205769002437591,-0.0,-5.592227561286665e-15,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,5.600402808170202e-09,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,5.897504262719622e-09,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,4.355879212880609e-09,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,5.897496269113844e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,2.7975127991908263e-08,285.935546875,294.1499938964844,289.25,288.5382080078125,291.4330139160156,288.9189758300781,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.027874377423359e-08,7.523858923039196e-14,6.027866561453267e-08,-1.375368583467207e-07,0.0,0.0,0.0,-3.394379746168852e-07,60.0,0.3778635561466217,-0.0,-2.856310241682768e-16,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,5.600402808170202e-09,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,5.897504262719622e-09,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,4.355879212880609e-09,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,5.897496269113844e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,2.7975127991908263e-08,285.935546875,294.1499938964844,289.25,288.5382080078125,291.4330139160156,288.9189758300781,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.027874377423359e-08,7.523858923039196e-14,6.027866561453267e-08,-1.375368583467207e-07,0.0,0.0,0.0,-3.394379746168852e-07,60.0,0.3778635561466217,-0.0,-2.856310241682768e-16,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.014251654358645e-09,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,2.1211077338989526e-09,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.566644036721243e-09,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,2.121105069363693e-09,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.0061588895382556e-08,285.935546875,294.1499938964844,289.244384765625,288.53271484375,291.4330139160156,288.9189758300781,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1819852591420386e-08,2.719791114601331e-14,2.18198259460678e-08,-4.9693440473674855e-08,0.0,0.0,0.0,-1.2284726835787296e-07,60.0,0.3470444083213806,-0.0,-3.6948291843281827e-17,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,2.014251654358645e-09,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,2.1211077338989526e-09,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,1.566644036721243e-09,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,2.121105069363693e-09,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.0061588895382556e-08,285.935546875,294.1499938964844,289.244384765625,288.53271484375,291.4330139160156,288.9189758300781,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1819852591420386e-08,2.719791114601331e-14,2.18198259460678e-08,-4.9693440473674855e-08,0.0,0.0,0.0,-1.2284726835787296e-07,60.0,0.3470444083213806,-0.0,-3.6948291843281827e-17,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,6.595631818484549e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,6.945530262036921e-10,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,5.12994813295364e-10,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,6.945521380252724e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,3.2946496641983462e-09,285.935546875,294.1499938964844,289.2362060546875,288.5246887207031,291.4330139160156,288.9189758300781,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.147525238337948e-09,8.905660361718457e-15,7.147516356553751e-09,-1.6275018666078722e-08,0.0,0.0,0.0,-4.022149369120599e-08,60.0,0.3196886479854584,-0.0,-3.961682695739526e-18,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,6.595631818484549e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,6.945530262036921e-10,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,5.12994813295364e-10,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,6.945521380252724e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,3.2946496641983462e-09,285.935546875,294.1499938964844,289.2362060546875,288.5246887207031,291.4330139160156,288.9189758300781,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.147525238337948e-09,8.905660361718457e-15,7.147516356553751e-09,-1.6275018666078722e-08,0.0,0.0,0.0,-4.022149369120599e-08,60.0,0.3196886479854584,-0.0,-3.961682695739526e-18,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,3.837644646509375e-10,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,4.0412317936500125e-10,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,2.984841818154393e-10,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,4.0412265200906456e-10,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,1.916979908145322e-09,285.935546875,294.1499938964844,289.231201171875,288.5198059082031,291.4330139160156,288.9189758300781,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.159384392465881e-09,5.181306467585186e-15,4.159379063395363e-09,-9.4717540477518e-09,0.0,0.0,0.0,-2.3414031602442265e-08,60.0,0.3076112568378448,-0.0,-1.3412087397693789e-18,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,2.205366445018342e-10,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,2.3223611922418286e-10,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,1.7152891607086218e-10,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,2.3223581391285103e-10,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,1.1016244583217372e-09,285.9351806640625,294.1499938964844,289.22564697265625,288.51434326171875,291.43310546875,288.9188842773437,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3894819456415917e-09,2.974427556809282e-15,2.3894790590617276e-09,-5.439734440670918e-09,0.0,0.0,0.0,-1.3431417755782604e-08,60.0,0.2957935333251953,-0.0,-4.429231647734099e-19,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,6.54958032253461e-11,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,6.897035720321297e-11,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,5.094130325900004e-11,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,6.897026699759222e-11,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,3.27164573210581e-10,285.9347839355469,294.1499938964844,289.212890625,288.5018615722656,291.4331970214844,288.91876220703125,285.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.106312205351624e-10,8.816689715004759e-16,7.10630332356743e-10,-1.616681011284981e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.2738274037837982,-0.0,-3.90655334388546e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,6.54958032253461e-11,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,6.897035720321297e-11,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,5.094130325900004e-11,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,6.897026699759222e-11,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,3.27164573210581e-10,285.9347839355469,294.1499938964844,289.212890625,288.5018615722656,291.4331970214844,288.91876220703125,285.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.106312205351624e-10,8.816689715004759e-16,7.10630332356743e-10,-1.616681011284981e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.2738274037837982,-0.0,-3.90655334388546e-20,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,2.12349669098666e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,2.2361482457378123e-11,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,1.651612527298063e-11,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,2.2361452967079032e-11,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,1.0607289352426719e-10,285.9346618652344,294.1499938964844,289.1981506347656,288.4874267578125,291.4332275390625,288.9187316894531,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2899128426789872e-10,2.82632633414115e-16,2.2899100671214246e-10,-5.234440658696822e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.254637748003006,-0.0,-4.10648281716017e-21,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,2.12349669098666e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,2.2361482457378123e-11,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,1.651612527298063e-11,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,2.2361452967079032e-11,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,1.0607289352426719e-10,285.9346618652344,294.1499938964844,289.1981506347656,288.4874267578125,291.4332275390625,288.9187316894531,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2899128426789872e-10,2.82632633414115e-16,2.2899100671214246e-10,-5.234440658696822e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.254637748003006,-0.0,-4.10648281716017e-21,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,8.698660715344975e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.16012491553042e-12,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,6.765641866190997e-12,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,9.160112772466088e-12,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,4.345154791529637e-11,285.9346008300781,294.1499938964844,289.181640625,288.4712219238281,291.4332580566406,288.9187316894531,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.108798437740262e-11,1.422930383394703e-16,9.108783866063064e-11,-2.0782876808400627e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2373173385858535,-0.0,-6.890832030866636e-22,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,8.698660715344975e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.16012491553042e-12,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,6.765641866190997e-12,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,9.160112772466088e-12,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,4.345154791529637e-11,285.9346008300781,294.1499938964844,289.181640625,288.4712219238281,291.4332580566406,288.9187316894531,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.108798437740262e-11,1.422930383394703e-16,9.108783866063064e-11,-2.0782876808400627e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2373173385858535,-0.0,-6.890832030866636e-22,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.8142726864188727e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.963569927655341e-12,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,2.188884056647522e-12,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.9635660245275197e-12,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.4057852971982587e-11,285.9345703125,294.1499938964844,289.1634826660156,288.4534606933594,291.4332580566406,288.918701171875,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3891302958499736e-11,3.8008509086725743e-17,3.3891264794583265e-11,-7.542273749994166e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.221549391746521,-0.0,-7.212722494947618e-23,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.8142726864188727e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.963569927655341e-12,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,2.188884056647522e-12,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.9635660245275197e-12,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.4057852971982587e-11,285.9345703125,294.1499938964844,289.1634826660156,288.4534606933594,291.4332580566406,288.918701171875,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3891302958499736e-11,3.8008509086725743e-17,3.3891264794583265e-11,-7.542273749994166e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.221549391746521,-0.0,-7.212722494947618e-23,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.0467438507920654e-12,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.1553236626004058e-12,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.591915726843752e-12,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.1553208436747573e-12,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.0223892912830657e-11,285.9345703125,294.1499938964844,289.1539001464844,288.4440612792969,291.4332580566406,288.918701171875,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.818089602478868e-11,1.9576471621347455e-17,1.818087694283044e-11,-4.2674946909571077e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2143181413412094,-0.0,-3.814993499888145e-23,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,7.675288898369159e-13,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,8.082463192650435e-13,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,5.969683840138795e-13,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,8.0824528927298e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,3.833960059151931e-12,285.9345703125,294.1499938964844,289.1439514160156,288.434326171875,291.4332580566406,288.918701171875,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8459180364804872e-11,-1.5680914157365724e-17,1.845919597731616e-11,-3.426759223601472e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2073481231927871,-0.0,-5.3648347571291244e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,7.675288898369159e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,8.082463192650435e-13,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,5.969683840138795e-13,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,8.0824528927298e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,3.833960059151931e-12,285.9345703125,294.1499938964844,289.1231994628906,288.4139709472656,291.4332580566406,288.918701171875,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4704880068754376e-12,1.1444229890308962e-18,2.470486922673265e-12,-9.927154584477016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1939352452754974,-0.0,-5.3648347571291244e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,7.675288898369159e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,8.082463192650435e-13,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,5.969683840138795e-13,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,8.0824528927298e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,3.833960059151931e-12,285.9345703125,294.1499938964844,289.1231994628906,288.4139709472656,291.4332580566406,288.918701171875,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4704880068754376e-12,1.1444229890308962e-18,2.470486922673265e-12,-9.927154584477016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1939352452754974,-0.0,-5.3648347571291244e-24,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.1014099121094,288.39263916015625,291.4332580566406,288.918701171875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.581802393403221e-12,-9.240749985438408e-20,2.581802610243656e-12,-6.564201873032749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1816453039646148,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
