time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159600,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.1014099121094,288.39263916015625,291.4332580566406,288.918701171875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.581802393403221e-12,-9.240749985438408e-20,2.581802610243656e-12,-6.564201873032749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1816453039646148,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,289.0788269042969,288.3705139160156,291.4332580566406,288.918701171875,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.329234266426908e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1703240871429443,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,289.0788269042969,288.3705139160156,291.4332580566406,288.918701171875,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.329234266426908e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1703240871429443,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.0555725097656,288.3477478027344,291.4332580566406,288.918701171875,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1598788499832153,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.0555725097656,288.3477478027344,291.4332580566406,288.918701171875,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1598788499832153,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.0437927246094,288.336181640625,291.4332580566406,288.918701171875,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705542010004495e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1550610661506652,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,289.0318908691406,288.3245544433594,291.4332580566406,288.918701171875,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292343698244845e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1504234224557876,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.00799560546875,288.3011169433594,291.4332580566406,288.918701171875,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,2.7292098702530465e-12,-5.411874238971569e-18,-2.729204449242184e-12,2.109759849461268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1415152549743652,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.00799560546875,288.3011169433594,291.4332580566406,288.918701171875,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,2.7292098702530465e-12,-5.411874238971569e-18,-2.729204449242184e-12,2.109759849461268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1415152549743652,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9840087890625,288.2776184082031,291.4332580566406,288.918701171875,285.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1334164440631866,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9840087890625,288.2776184082031,291.4332580566406,288.918701171875,285.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1334164440631866,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9601745605469,288.2542724609375,291.4332580566406,288.918701171875,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1257714331150055,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9601745605469,288.2542724609375,291.4332580566406,288.918701171875,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1257714331150055,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9366760253906,288.23126220703125,291.4332580566406,288.918701171875,285.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554614590756e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1195870786905288,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9366760253906,288.23126220703125,291.4332580566406,288.918701171875,285.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554614590756e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1195870786905288,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9251403808594,288.2199401855469,291.4332580566406,288.918701171875,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370554407795603e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1160014122724533,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9137268066406,288.208740234375,291.4332580566406,288.918701171875,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705542010004495e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.1125267446041107,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.8914794921875,288.1869506835937,291.4332580566406,288.918701171875,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752140946961159e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.1057836338877677,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.8914794921875,288.1869506835937,291.4332580566406,288.918701171875,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752140946961159e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.1057836338877677,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8701477050781,288.16607666015625,291.4332580566406,288.918701171875,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6374596950873297e-12,-7.108209606888284e-19,2.6374603456086328e-12,-4.882724866789312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0994638353586196,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8701477050781,288.16607666015625,291.4332580566406,288.918701171875,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6374596950873297e-12,-7.108209606888284e-19,2.6374603456086328e-12,-4.882724866789312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0994638353586196,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.8499450683594,288.1462707519531,291.4332580566406,288.918701171875,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292331290535656e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0935029089450836,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.8499450683594,288.1462707519531,291.4332580566406,288.918701171875,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292331290535656e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0935029089450836,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8310241699219,288.12774658203125,291.4332580566406,288.918701171875,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0878865271806716,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8310241699219,288.12774658203125,291.4332580566406,288.918701171875,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0878865271806716,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8221435546875,288.1190185546875,291.4332580566406,288.918701171875,285.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0852427706122398,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.8136291503906,288.1106872558594,291.4332580566406,288.918701171875,285.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,2.7292098702530465e-12,-5.411872584610343e-18,-2.729204449242184e-12,2.109759849461268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0826666802167892,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.79791259765625,288.0953063964844,291.4332580566406,288.918701171875,285.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0776675045490264,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.79791259765625,288.0953063964844,291.4332580566406,288.918701171875,285.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0776675045490264,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7840881347656,288.0817565917969,291.4332580566406,288.918701171875,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552753434379e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0729781985282898,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7840881347656,288.0817565917969,291.4332580566406,288.918701171875,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552753434379e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0729781985282898,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7723388671875,288.0702209472656,291.4332580566406,288.918701171875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705525466392244e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0685704499483108,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7723388671875,288.0702209472656,291.4332580566406,288.918701171875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705525466392244e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0685704499483108,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.7628479003906,288.0609436035156,291.4332580566406,288.918701171875,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521392925999332e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0644291117787361,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.7628479003906,288.0609436035156,291.4332580566406,288.918701171875,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521392925999332e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0644291117787361,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.759033203125,288.05718994140625,291.4332580566406,288.918701171875,285.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705531670246842e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0624892152845859,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7558288574219,288.0540771484375,291.4332580566406,288.918701171875,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.060590736567974,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.7514953613281,288.0498352050781,291.4332580566406,288.918701171875,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521401197805458e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0569018796086311,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.7514953613281,288.0498352050781,291.4332580566406,288.918701171875,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521401197805458e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0569018796086311,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.75,288.0483703613281,291.4332580566406,288.918701171875,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0534594506025314,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.75,288.0483703613281,291.4332580566406,288.918701171875,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0534594506025314,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
