time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162060,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7506103515625,288.0489501953125,291.4332580566406,288.918701171875,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0502331666648387,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7506103515625,288.0489501953125,291.4332580566406,288.918701171875,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0502331666648387,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.75250244140625,288.0508117675781,291.4332580566406,288.918701171875,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292331290535656e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0472513288259506,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.75250244140625,288.0508117675781,291.4332580566406,288.918701171875,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292331290535656e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0472513288259506,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.75396728515625,288.05224609375,291.4332580566406,288.918701171875,285.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.75213970619024e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0458513684570789,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.7558288574219,288.0540466308594,291.4332580566406,288.918701171875,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752139912985393e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0444963946938514,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.7606811523437,288.0588073730469,291.4332580566406,288.918701171875,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292332324511422e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0418451875448226,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.7606811523437,288.0588073730469,291.4332580566406,288.918701171875,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292332324511422e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0418451875448226,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7672119140625,288.0652160644531,291.4332580566406,288.918701171875,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0393561348319053,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7672119140625,288.0652160644531,291.4332580566406,288.918701171875,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552960229531e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0393561348319053,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7713317871094,288.0692443847656,291.4332580566406,288.918701171875,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552753434379e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0381395705044269,-0.0,-1.616399552530428e-34,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.77557373046875,288.0733947753906,291.4332580566406,288.918701171875,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552753434379e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0370166935026645,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.78582763671875,288.0834655761719,291.4332580566406,288.918701171875,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705525466392244e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0348143428564071,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.78582763671875,288.0834655761719,291.4332580566406,288.918701171875,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705525466392244e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0348143428564071,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.791748046875,288.0892639160156,291.4332580566406,288.918701171875,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552339844072e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0337770543992519,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.7981872558594,288.0955505371094,291.4332580566406,288.918701171875,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552339844072e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0327660776674747,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8127136230469,288.1097717285156,291.4332580566406,288.918701171875,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552339844072e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0308000557124614,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8127136230469,288.1097717285156,291.4332580566406,288.918701171875,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552339844072e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0308000557124614,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8295288085937,288.12628173828125,291.4332580566406,288.918701171875,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552133048918e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0289599075913429,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.8295288085937,288.12628173828125,291.4332580566406,288.918701171875,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370552133048918e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0289599075913429,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.84881591796875,288.1451721191406,291.4332580566406,288.918701171875,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752138879009628e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0272290464490652,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.84881591796875,288.1451721191406,291.4332580566406,288.918701171875,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752138879009628e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0272290464490652,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.8706970214844,288.1665954589844,291.4332580566406,288.918701171875,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292321984753765e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0256018862128257,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,288.8706970214844,288.1665954589844,291.4332580566406,288.918701171875,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.693116779931004e-12,-1.3292321984753765e-18,2.693118080973611e-12,-3.2012485110671784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0256018862128257,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.88262939453125,288.17828369140625,291.4332580566406,288.918701171875,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551926253765e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0248335264623165,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,288.8952331542969,288.1906433105469,291.4332580566406,288.918701171875,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521386722144738e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0240861922502517,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9226379394531,288.2174987792969,291.4332580566406,288.918701171875,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705517194586122e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0226350091397762,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9226379394531,288.2174987792969,291.4332580566406,288.918701171875,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705517194586122e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0226350091397762,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9529724121094,288.2472229003906,291.4332580566406,288.918701171875,285.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551512663459e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0212757419794797,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9529724121094,288.2472229003906,291.4332580566406,288.918701171875,285.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551512663459e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0212757419794797,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.97265625,288.2664794921875,291.4332580566406,288.918701171875,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551512663459e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0205087978392839,-0.0,-2.422956736152487e-35,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,288.9864196777344,288.27996826171875,291.4332580566406,288.918701171875,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551512663459e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0199975445866584,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.0230407714844,288.3158569335937,291.4332580566406,288.918701171875,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551512663459e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0187951046973466,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.0230407714844,288.3158569335937,291.4332580566406,288.918701171875,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370551512663459e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0187951046973466,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,-2.558429813490084e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,-2.694154578250507e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,-1.989894658554689e-13,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,-2.6941510545934466e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,-1.277986614103832e-12,285.9345703125,294.1499938964844,289.0426025390625,288.33502197265625,291.4332580566406,288.918701171875,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7610698924847245e-14,-3.988964353112445e-18,3.761468675596291e-14,1.13573235017983e-12,0.0,0.0,0.0,0.0,60.0,0.0182294640690088,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.0630187988281,288.35504150390625,291.4332580566406,288.918701171875,285.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.017677130177617,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.1064758300781,288.3976135253906,291.4332580566406,288.918701171875,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0166061725467443,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.1064758300781,288.3976135253906,291.4332580566406,288.918701171875,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0166061725467443,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.1535339355469,288.4436950683594,291.4332580566406,288.918701171875,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0156056731939315,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.1535339355469,288.4436950683594,291.4332580566406,288.918701171875,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0156056731939315,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.2043151855469,288.4934387207031,291.4332580566406,288.918701171875,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0146650010719895,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
