time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164520,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.2043151855469,288.4934387207031,291.4332580566406,288.918701171875,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.3705510990731524e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0146650010719895,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.2589111328125,288.5469665527344,291.4332580566406,288.918701171875,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7292098702530465e-12,-5.411870930249118e-18,-2.729204449242184e-12,2.109759849461268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0137804010882973,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.2589111328125,288.5469665527344,291.4332580566406,288.918701171875,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7292098702530465e-12,-5.411870930249118e-18,-2.729204449242184e-12,2.109759849461268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0137804010882973,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.2877197265625,288.5751647949219,291.4332580566406,288.918701171875,285.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550685482846e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0133710680529475,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.3175354003906,288.6043701171875,291.4332580566406,288.918701171875,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550685482846e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0129641527310013,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.3802490234375,288.6658020019531,291.4332580566406,288.918701171875,285.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752137638238708e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0121737904846668,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.3802490234375,288.6658020019531,291.4332580566406,288.918701171875,285.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.752137638238708e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0121737904846668,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.4472045898437,288.7314147949219,291.4332580566406,288.918701171875,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550685482846e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0114395543932914,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.4472045898437,288.7314147949219,291.4332580566406,288.918701171875,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550685482846e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0114395543932914,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.4952087402344,288.7784423828125,291.4332580566406,288.918701171875,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550478687693e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0109683386981487,-0.0,-9.579097725132311e-35,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.5185241699219,288.80126953125,291.4332580566406,288.918701171875,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550478687693e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0107466056942939,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.5943298339844,288.87554931640625,291.4332580566406,288.918701171875,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550478687693e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0100959232077002,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.5943298339844,288.87554931640625,291.4332580566406,288.918701171875,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550478687693e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0100959232077002,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.63397216796875,288.9143981933594,291.4332580566406,288.918701171875,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550478687693e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.0097902128472924,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0,285.9345703125,294.1499938964844,289.6747741699219,288.954345703125,291.4332580566406,288.918701171875,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.8046501115307964e-14,-3.370550478687693e-18,-1.8043129924177892e-14,-5.457443308029557e-13,0.0,0.0,0.0,0.0,60.0,0.009492203593254,-0.0,-0.0,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.75994873046875,289.0378112792969,291.4332580566406,288.918701171875,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521372246484026e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0089128660038113,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,2.558429813490084e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,2.694154578250507e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.989894658554689e-13,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.6941510545934466e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.277986614103832e-12,285.9345703125,294.1499938964844,289.75994873046875,289.0378112792969,291.4332580566406,288.918701171875,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521372246484026e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0089128660038113,-0.0,-5.960927343575226e-25,0.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.050000000745058,2.558429813490084e-13,298.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.050000000745058,2.694154578250507e-13,298.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.050000000745058,1.989894658554689e-13,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.050000000745058,2.6941510545934466e-13,298.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.050000000745058,1.277986614103832e-12,285.9345703125,290.2820129394531,289.8500061035156,289.12603759765625,291.4332580566406,288.918701171875,285.20782470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521372246484026e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0083751250058412,-0.0,-5.960927343575226e-25,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.050000000745058,2.558429813490084e-13,298.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.050000000745058,2.694154578250507e-13,298.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.050000000745058,1.989894658554689e-13,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.050000000745058,2.6941510545934466e-13,298.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.050000000745058,1.277986614103832e-12,285.9345703125,290.2820129394531,289.8500061035156,289.12603759765625,291.4332580566406,288.918701171875,285.20782470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.370369776733139e-14,-2.7521372246484026e-18,-7.370094660431872e-14,-2.2272210117857405e-12,0.0,0.0,0.0,0.0,60.0,0.0083751250058412,-0.0,-5.960927343575226e-25,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6328150629997253,0.050000000745058,0.0407156087458133,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6328150629997253,0.050000000745058,0.04287551343441,298.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.6328150629997253,0.050000000745058,0.0316677130758762,298.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.6328150629997253,0.050000000745058,0.0428755022585392,298.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.6328150629997253,0.050000000745058,0.2033828347921371,285.36798095703125,290.22418212890625,289.8966369628906,289.1712646484375,295.4656982421875,296.5688171386719,285.3854064941406,1.0,0.1097027137875557,0.081492081284523,0.081492081284523,1.0,1.0,-0.4339117109775543,0.0004396835865918,0.4334720373153686,-0.131837323307991,0.0,0.0,0.0,10.221601486206056,60.0,1327.4066162109375,0.0,14.40202808380127,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.6314443349838257,0.050000000745058,0.0452501289546489,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.6314443349838257,0.050000000745058,0.0476505681872367,298.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6314443349838257,0.050000000745058,0.0351945459842681,298.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.6314443349838257,0.050000000745058,0.0476505681872367,298.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.6314443349838257,0.050000000745058,0.2260337620973587,286.02008056640625,290.1654663085937,289.9440002441406,289.2161865234375,295.979248046875,298.4774169921875,286.7292785644531,1.0,0.1210868507623672,0.162984162569046,0.162984162569046,1.0,1.0,-0.4821388125419616,0.0165180563926696,0.465620756149292,-0.1274780333042144,0.0,0.0,0.0,12.49962043762207,60.0,2688.141357421875,0.0,19.62845230102539,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0456812381744384,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0481045469641685,298.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0355298519134521,298.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0481045469641685,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.2281872481107711,288.3826599121094,290.04547119140625,290.0407409667969,289.30523681640625,296.0167236328125,298.5644836425781,288.8123779296875,1.0,0.1405862420797348,0.325968325138092,0.325968325138092,1.0,1.0,-0.4867427051067352,0.0614265948534011,0.4253161251544952,-0.0838876515626907,0.0,0.0,0.0,20.0290584564209,60.0,2625.22705078125,0.0,27.277240753173828,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0456812381744384,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0481045469641685,298.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0355298519134521,298.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.0481045469641685,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.570932924747467,0.050000000745058,0.2281872481107711,288.3826599121094,290.04547119140625,290.0407409667969,289.30523681640625,296.0167236328125,298.5644836425781,288.8123779296875,1.0,0.1405862420797348,0.325968325138092,0.325968325138092,1.0,1.0,-0.4867427051067352,0.0614265948534011,0.4253161251544952,-0.0838876515626907,0.0,0.0,0.0,20.0290584564209,60.0,2625.22705078125,0.0,27.277240753173828,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090393066406,0.5491966605186462,0.050000000745058,0.0458182357251644,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090393066406,0.5491966605186462,0.050000000745058,0.0482488088309764,298.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090393066406,0.5491966605186462,0.050000000745058,0.035636406391859,298.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090393066406,0.5491966605186462,0.050000000745058,0.0482488088309764,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090393066406,0.5491966605186462,0.050000000745058,0.2288715839385986,289.18634033203125,289.9842529296875,290.0901184082031,289.3493347167969,296.05743408203125,298.6039123535156,289.5606384277344,1.0,0.148973599076271,0.4074604213237762,0.4074604213237762,1.0,1.0,-0.488203227519989,0.0995048806071281,0.3886983692646026,-0.0463377237319946,0.0,0.0,0.0,23.70128059387207,60.0,2392.76416015625,0.0,30.97864151000977,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.5324298739433289,0.050000000745058,0.045949462801218,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.5324298739433289,0.050000000745058,0.0483869984745979,298.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.5324298739433289,0.050000000745058,0.0357384718954563,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.5324298739433289,0.050000000745058,0.0483869984745979,298.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.5324298739433289,0.050000000745058,0.229527086019516,289.90606689453125,289.9222717285156,290.1401062011719,289.3931884765625,296.0137939453125,298.60693359375,290.2503967285156,1.0,0.1565199941396713,0.5259683132171631,0.5259683132171631,0.998534619808197,1.0,-0.4896010160446167,0.1549848467111587,0.3346161842346191,0.0085591990500688,0.0,0.0,0.0,27.21741104125977,60.0,2159.24951171875,0.0,34.536468505859375,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.5193882584571838,0.050000000745058,0.0460750311613082,298.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.5193882584571838,0.050000000745058,0.0485192239284515,298.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.5193882584571838,0.050000000745058,0.0358361341059207,298.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.5193882584571838,0.050000000745058,0.0485192239284515,298.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.5193882584571838,0.050000000745058,0.2301543056964874,290.5665283203125,289.85845947265625,290.1915588378906,289.4374694824219,295.40008544921875,298.57391357421875,290.8580322265625,1.0,0.1633888781070709,0.6464829444885254,0.6464829444885254,0.9970444440841676,1.0,-0.4909388720989227,0.1919658035039901,0.2989730536937713,0.0450562499463558,0.0,0.0,0.0,30.579891204833984,60.0,1816.543701171875,-0.0,37.96379089355469,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5096321702003479,0.050000000745058,0.0461883060634136,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5096321702003479,0.050000000745058,0.0486385114490985,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5096321702003479,0.050000000745058,0.0359242372214794,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5096321702003479,0.050000000745058,0.0486385114490985,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5096321702003479,0.050000000745058,0.2307201474905014,291.0914306640625,289.7960510253906,290.24188232421875,289.47998046875,295.07330322265625,298.5338134765625,291.32305908203125,1.0,0.1693310290575027,0.7629841566085815,0.7629841566085815,0.9956039190292358,1.0,-0.4921449720859527,0.2072185575962066,0.2849264144897461,0.0599532835185527,0.0,0.0,0.0,33.61093521118164,60.0,1499.0146484375,-0.0,41.075660705566406,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.5007799863815308,0.050000000745058,0.0463100001215934,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.5007799863815308,0.050000000745058,0.0487666614353656,298.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.5007799863815308,0.050000000745058,0.0360188893973827,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.5007799863815308,0.050000000745058,0.0487666614353656,298.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.5007799863815308,0.050000000745058,0.2313280552625656,291.59014892578125,289.7221069335937,290.301513671875,289.5294494628906,294.9512939453125,298.4996337890625,291.7889404296875,1.0,0.1754747182130813,0.8994608521461487,0.8994608521461487,0.993916392326355,1.0,-0.4934426248073578,0.2138323485851287,0.279610276222229,0.0662235915660858,0.0,0.0,0.0,36.8659782409668,60.0,1235.191162109375,-0.0,44.43775939941406,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.4955009818077087,0.050000000745058,0.0463924147188663,298.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.4955009818077087,0.050000000745058,0.0488534495234489,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.4955009818077087,0.050000000745058,0.0360829904675483,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.4955009818077087,0.050000000745058,0.0488534495234489,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.4955009818077087,0.050000000745058,0.231739729642868,291.9209289550781,289.6668395996094,290.3460998535156,289.5658264160156,294.9256896972656,298.4823913574219,292.1054992675781,1.0,0.1795062869787216,1.0,1.0,0.9919081330299376,1.0,-0.4943208396434784,0.2158809155225753,0.2784399092197418,0.0680515468120575,0.0,0.0,0.0,39.07001876831055,60.0,1091.635009765625,-0.0,46.72493743896485,1.0,281.9219665527344,283.9205627441406,293.6449279785156,295.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8310611767579084e-23,-1.4155305883789542e-23,-1.4155305883789542e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.4879006147384643,0.050000000745058,0.0465233549475669,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.4879006147384643,0.050000000745058,0.0489913336932659,298.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.4879006147384643,0.050000000745058,0.0361848324537277,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.4879006147384643,0.050000000745058,0.0489913336932659,298.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.4879006147384643,0.050000000745058,0.2323937863111496,289.26953125,289.5673217773437,290.42633056640625,289.6299743652344,294.7524719238281,298.4592590332031,287.3733215332031,1.0,0.1857269555330276,1.0,1.0,0.6909005641937256,1.0,-0.4957160651683807,0.2330756783485412,0.2626403868198395,0.0848333835601806,0.3245368003845215,0.3245368003845215,0.0,42.57361602783203,60.0,10075.451171875,-0.0,50.38078308105469,1.0,282.3857421875,287.23321533203125,294.9042663574219,296.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,2398.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533446192741394,1.0,0.0,0.0,0.8372758030891418,0.837277889251709,4.97753482875396e-08,4.260436058044434,4.260426044464111,9.832683645072391e-06,0.0,0.0,-0.0,4954.16455078125,0.0,19.64971351623535,1894.6822509765625,0.0,199.54502868652344,0.2178573757410049,1.0,0.0,3.0,1.0,0.0
18166320,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.944091796875,0.4858517646789551,0.050000000745058,0.0465605817735195,298.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.944091796875,0.4858517646789551,0.050000000745058,0.0490305349230766,298.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.944091796875,0.4858517646789551,0.050000000745058,0.0362137854099273,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.944091796875,0.4858517646789551,0.050000000745058,0.0490305349230766,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.944091796875,0.4858517646789551,0.050000000745058,0.2325797528028488,287.6231384277344,289.1657409667969,290.45196533203125,289.650146484375,294.4996337890625,298.4482421875,286.6061706542969,1.0,0.1874644607305526,1.0,1.0,0.5956039428710938,1.0,-0.4961127340793609,0.2552067935466766,0.2409059256315231,0.1067700311541557,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5720329284668,48.0,4375.802734375,-0.0,51.42934799194336,1.0,282.4706115722656,286.29705810546875,294.6806030273437,295.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,14427.6279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337126314640045,1.0,0.0,0.0,0.1774212718009948,0.1811448037624359,3.555902461371829e-09,4.264863967895508,4.264854431152344,9.794974175747484e-06,0.0,0.0,-0.0,916.316162109375,0.0,5.685323238372803,1895.2926025390625,0.0,339.703857421875,0.2000898271799087,1.0,0.0,3.0,1.0,0.0
18166380,298.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0466006435453891,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0490727238357067,298.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0362449437379837,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0490727238357067,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.232779860496521,287.3091125488281,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.397216796875,287.5798645019531,1.0,0.1889365911483764,1.0,1.0,0.1985346376895904,1.0,-0.4965400695800781,0.4606654644012451,0.0358746163547039,0.3111943006515503,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67225646972656,36.0,2346.97900390625,-0.0,52.622703552246094,1.0,282.49468994140625,286.3804016113281,292.852783203125,293.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,16079.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484157860279083,1.0,0.0,0.0,1.4722226296726149e-05,0.3629614412784576,2.791798910106724e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.612785440054722e-05,0.0,12.311963081359863,1895.43701171875,0.0,371.3377380371094,0.2165461927652359,1.0,0.0,3.0,1.0,0.0
18166440,298.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0466006435453891,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0490727238357067,298.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0362449437379837,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.0490727238357067,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596130371094,0.48367640376091,0.050000000745058,0.232779860496521,287.3091125488281,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.397216796875,287.5798645019531,1.0,0.1889365911483764,1.0,1.0,0.1985346376895904,1.0,-0.4965400695800781,0.4606654644012451,0.0358746163547039,0.3111943006515503,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67225646972656,36.0,2346.97900390625,-0.0,52.622703552246094,1.0,282.49468994140625,286.3804016113281,292.852783203125,293.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,16079.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484157860279083,1.0,0.0,0.0,1.4722226296726149e-05,0.3629614412784576,2.791798910106724e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.612785440054722e-05,0.0,12.311963081359863,1895.43701171875,0.0,371.3377380371094,0.2165461927652359,1.0,0.0,3.0,1.0,0.0
18166500,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.4849123358726501,0.050000000745058,0.0465778186917305,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.4849123358726501,0.050000000745058,0.0490486845374107,298.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.4849123358726501,0.050000000745058,0.0362271927297115,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.4849123358726501,0.050000000745058,0.0490486845374107,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.4849123358726501,0.050000000745058,0.2326658368110656,287.8110656738281,288.6268615722656,290.61456298828125,289.7746276855469,290.64654541015625,298.3782653808594,288.0299987792969,1.0,0.1877488046884536,1.0,1.0,0.0,1.0,-0.4962969720363617,0.496295303106308,1.6539776197532774e-06,0.34671351313591,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06740951538086,36.0,1772.4954833984375,-0.0,51.99641799926758,1.0,282.4946594238281,286.3804016113281,292.2991027832031,292.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,16547.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686636388301849,1.0,0.0,0.0,1.4684269444842355e-05,0.4162570238113403,2.784572431576565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5507353459252045e-05,0.0,14.645041465759276,1895.4371337890625,0.0,223.56495666503903,0.2222261577844619,1.0,0.0,3.0,1.0,0.0
18166560,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.4873794317245483,0.050000000745058,0.0465327501296997,298.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.4873794317245483,0.050000000745058,0.0490012243390083,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.4873794317245483,0.050000000745058,0.036192137748003,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.4873794317245483,0.050000000745058,0.0490012243390083,298.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.4873794317245483,0.050000000745058,0.232440710067749,288.2325439453125,288.2215881347656,290.6695861816406,289.81549072265625,290.9348449707031,298.36383056640625,288.4299011230469,1.0,0.1854806393384933,1.0,1.0,0.1996337622404098,1.0,-0.4958028793334961,0.4665792882442474,0.0292235668748617,0.3172434568405151,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85748291015625,25.0,1432.281005859375,-0.0,50.72274398803711,1.0,282.4945983886719,286.3804016113281,292.0064697265625,292.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,16931.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2679358124732971,1.0,0.0,0.0,1.5036915101518389e-05,0.449982076883316,2.851444666322756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5179728001821786e-05,0.0,16.28194808959961,1895.4371337890625,0.0,0.0,0.2263825386762619,1.0,0.0,3.0,1.0,0.0
18166620,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.5004011392593384,0.050000000745058,0.0463155172765255,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.5004011392593384,0.050000000745058,0.0487724728882312,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83319091796875,0.7196698188781738,0.1801881492137909,0.0972763150930404,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.5004011392593384,0.050000000745058,0.0487724728882312,298.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.5004011392593384,0.050000000745058,0.231355607509613,288.80633544921875,288.14892578125,290.74688720703125,289.8719482421875,292.97418212890625,298.3501281738281,289.0246887207031,1.0,0.1818496435880661,1.0,1.0,0.4778030812740326,1.0,-0.5669166445732117,0.3696816563606262,0.1972350180149078,0.2042591869831085,5.551115123125783e-17,5.551115123125783e-17,0.0,37.59206008911133,25.0,1437.0908203125,-0.0,54.862640380859375,1.0,282.4945068359375,286.38037109375,291.8656311035156,291.93096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17333.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1230029612779617,1.0,0.0,0.0,1.5394334695884027e-05,0.4764771163463592,2.919221938832428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502372419461608e-05,0.0,17.718982696533203,1895.4371337890625,0.0,0.0,0.2302261888980865,1.0,0.0,3.0,1.0,0.0
