time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166680,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678100585937,0.5069171786308289,0.050000000745058,0.0462232157588005,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678100585937,0.5069171786308289,0.050000000745058,0.0486752726137638,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934509277344,0.7837197780609131,0.1797293275594711,0.1220600232481956,298.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678100585937,0.5069171786308289,0.050000000745058,0.0486752726137638,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678100585937,0.5069171786308289,0.050000000745058,0.230894535779953,289.1397705078125,287.7801513671875,290.78076171875,289.8963317871094,294.0700378417969,298.3247985839844,289.3949584960937,1.0,0.1801442056894302,1.0,1.0,0.5989012718200684,1.0,-0.5958462357521057,0.3140530288219452,0.2817932069301605,0.1432319730520248,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36603546142578,25.0,1683.60693359375,-0.0,56.32144546508789,1.0,282.4944763183594,286.38037109375,291.795166015625,291.8573608398437,293.1499938964844,293.1499938964844,283.1499938964844,17465.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0495019666850566,1.0,0.0,0.0,1.551129753352143e-05,0.4832991659641266,2.941401462674964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4945474908454344e-05,0.0,18.12622261047364,1895.4371337890625,0.0,0.0,0.2313681095838546,1.0,0.0,3.0,1.0,0.0
18166740,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.5332613587379456,0.1572752445936203,0.0459415838122367,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358215332031,0.7672735452651978,0.1604406386613845,0.1355228424072265,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8304240703582764,0.1810317933559417,0.1270101070404052,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.5332613587379456,0.050000000745058,0.0483786985278129,298.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.5332613587379456,0.050000000745058,0.2294877171516418,288.0332336425781,287.7007751464844,290.875244140625,289.9633178710937,295.0100402832031,298.2431335449219,287.1639709472656,1.0,0.1784718185663223,1.0,1.0,0.9344589710235596,1.0,-0.7036101818084717,0.3060469925403595,0.3975631892681122,0.1144626513123512,0.0033116301055997,0.0033116301055997,0.0,28.804595947265625,25.0,8588.8857421875,-0.0,63.83252716064453,1.0,282.83697509765625,286.9739074707031,292.5056457519531,293.1546325683594,293.1499938964844,293.1499938964844,283.1499938964844,20148.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5942195057868958,0.6212494969367981,2.3560648543252682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.11279296875,0.0,31.95347213745117,1895.4371337890625,0.0,0.0,0.2596232891082763,1.0,0.0,3.0,1.0,0.0
18166800,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6720114350318909,0.1583277881145477,0.0803782194852829,298.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838439941406,0.8071519136428833,0.1593593508005142,0.1462585628032684,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.849700391292572,0.1809203922748565,0.1270565092563629,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.5488449931144714,0.050000000745058,0.0482505485415458,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.5488449931144714,0.1476918756961822,0.2288798242807388,287.3589172363281,287.3598022460937,290.8935241699219,289.97607421875,295.0362854003906,298.22296142578125,287.1179504394531,1.0,0.1789489239454269,1.0,1.0,0.997897207736969,1.0,-0.7569368481636047,0.3270148932933807,0.429921954870224,0.1247121542692184,5.551115123125783e-17,5.551115123125783e-17,0.0,26.06020164489746,43.0,5164.91357421875,-0.0,68.4521255493164,1.0,282.8547668457031,286.781005859375,292.7084655761719,293.1011962890625,293.1499938964844,293.1499938964844,283.1499938964844,22070.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2012111991643905,0.3028278648853302,4.038235079661945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.286865234375,0.0,14.437569618225098,1895.4371337890625,0.0,0.0,0.2487336099147796,1.0,0.0,3.0,1.0,0.0
18166860,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.8865247368812561,0.157037153840065,0.0966935902833938,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046936035156,0.8865247368812561,0.1630515307188034,0.1018230095505714,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046936035156,0.8865247368812561,0.1960133761167526,0.0752061232924461,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354797363281,0.9770277738571168,0.1421481072902679,0.1334276795387268,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8865247368812561,0.1482737511396408,0.4830045104026794,287.30792236328125,286.9615478515625,291.0069885253906,290.0542297363281,295.0349426269531,298.1827392578125,286.9737854003906,1.0,0.1955230832099914,1.0,1.0,0.857204020023346,1.0,-1.068239450454712,0.4682763814926147,0.5999630093574524,0.208567664027214,0.3734863698482513,0.3734863698482513,0.0,14.408772468566896,63.0,11421.53125,-0.0,112.19122314453124,1.0,283.00567626953125,286.5074462890625,293.3807067871094,294.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,18848.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0449923649430274,1.0,0.0,0.0,0.8055623769760132,0.8171553611755371,4.3300389052092214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.396240234375,0.0,45.695560455322266,1895.4371337890625,0.0,0.0,0.2791803777217865,1.0,0.0,3.0,1.0,0.0
18166920,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.8865247368812561,0.157037153840065,0.0966935902833938,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046936035156,0.8865247368812561,0.1630515307188034,0.1018230095505714,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046936035156,0.8865247368812561,0.1960133761167526,0.0752061232924461,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354797363281,0.9770277738571168,0.1421481072902679,0.1334276795387268,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8865247368812561,0.1482737511396408,0.4830045104026794,287.30792236328125,286.9615478515625,291.0069885253906,290.0542297363281,295.0349426269531,298.1827392578125,286.9737854003906,1.0,0.1955230832099914,1.0,1.0,0.857204020023346,1.0,-1.068239450454712,0.4682763814926147,0.5999630093574524,0.208567664027214,0.3734863698482513,0.3734863698482513,0.0,14.408772468566896,63.0,11421.53125,-0.0,112.19122314453124,1.0,283.00567626953125,286.5074462890625,293.3807067871094,294.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,18848.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0449923649430274,1.0,0.0,0.0,0.8055623769760132,0.8171553611755371,4.3300389052092214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.396240234375,0.0,45.695560455322266,1895.4371337890625,0.0,0.0,0.2791803777217865,1.0,0.0,3.0,1.0,0.0
18166980,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.9832687973976136,0.1559575349092483,0.1408284306526184,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.9094019532203674,0.1664527356624603,0.1192096248269081,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.9094019532203674,0.2049965858459472,0.0880478620529174,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9473889470100404,0.1399207264184951,0.1326391994953155,297.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.9654499888420104,0.1471916735172271,0.6634857654571533,286.82843017578125,286.5852966308594,291.12164306640625,290.1312866210937,294.9016418457031,298.1007385253906,286.7558288574219,1.0,0.218037948012352,1.0,1.0,0.7162392735481262,1.0,-1.1681275367736816,0.5398747324943542,0.6282527446746826,0.2479007989168167,0.5183034539222717,0.5183034539222717,0.0,16.562898635864258,83.0,11691.533203125,-0.0,170.62197875976562,1.0,283.0847473144531,286.2245788574219,294.41845703125,295.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,19554.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977172136306762,1.0,0.0,0.0,0.8305891156196594,0.8310679793357849,4.603264613933789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.964111328125,0.0,48.41680908203125,1895.4371337890625,0.0,112.3838348388672,0.2904877662658691,1.0,0.0,3.0,1.0,0.0
18167040,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.9832687973976136,0.1559575349092483,0.1408284306526184,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.9094019532203674,0.1664527356624603,0.1192096248269081,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.9094019532203674,0.2049965858459472,0.0880478620529174,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9473889470100404,0.1399207264184951,0.1326391994953155,297.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.9654499888420104,0.1471916735172271,0.6634857654571533,286.82843017578125,286.5852966308594,291.12164306640625,290.1312866210937,294.9016418457031,298.1007385253906,286.7558288574219,1.0,0.218037948012352,1.0,1.0,0.7162392735481262,1.0,-1.1681275367736816,0.5398747324943542,0.6282527446746826,0.2479007989168167,0.5183034539222717,0.5183034539222717,0.0,16.562898635864258,83.0,11691.533203125,-0.0,170.62197875976562,1.0,283.0847473144531,286.2245788574219,294.41845703125,295.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,19554.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977172136306762,1.0,0.0,0.0,0.8305891156196594,0.8310679793357849,4.603264613933789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.964111328125,0.0,48.41680908203125,1895.4371337890625,0.0,112.3838348388672,0.2904877662658691,1.0,0.0,3.0,1.0,0.0
18167100,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201354980469,0.941008448600769,0.1546236276626587,0.140054166316986,297.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212341308594,0.9657267928123474,0.1674749851226806,0.1584699153900146,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201965332031,0.9449731707572936,0.2080709934234619,0.1101463437080383,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.920654296875,0.9026068449020386,0.1384043544530868,0.1321357637643814,297.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201354980469,0.9194273948669434,0.1455337405204773,0.6589418649673462,286.91510009765625,286.5541687011719,291.1792907714844,290.1693115234375,294.7569580078125,298.05523681640625,286.8332824707031,1.0,0.2320738285779953,1.0,1.0,0.6457569003105164,1.0,-1.2478538751602173,0.6115879416465759,0.6362658739089966,0.2775515615940094,0.6998178958892822,0.6998178958892822,0.0,19.106903076171875,83.0,14638.748046875,-0.0,204.7773284912109,1.0,283.1098327636719,286.28009033203125,294.3014221191406,295.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,9987.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026592671871185,1.0,0.0,0.0,1.210322022438049,1.2103288173675537,9.7745171956376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.69580078125,0.0,70.85814666748047,1895.4371337890625,0.0,280.3727111816406,0.329600065946579,1.0,0.0,3.0,1.0,0.0
18167160,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.966928005218506,0.1513558775186538,0.1382268965244293,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.929229974746704,0.1685467660427093,0.1306377649307251,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66326904296875,0.9196581840515136,0.2112130969762802,0.0939531847834587,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66265869140625,0.9288992285728456,0.1366183161735534,0.1305184364318847,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623229980469,0.9462669491767884,0.1430942863225937,0.6497257351875305,286.66070556640625,286.2316589355469,291.23712158203125,290.20703125,294.2487487792969,298.01202392578125,286.6649780273437,1.0,0.2485195994377136,1.0,1.0,0.5166054964065552,1.0,-1.380429983139038,0.7775266766548157,0.6029033064842224,0.4563516676425934,0.8141233921051025,0.8141233921051025,0.0,20.55098533630371,103.0,15349.81640625,-0.0,231.07272338867188,1.0,283.12847900390625,286.0763244628906,294.15087890625,295.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,14155.7646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890047013759613,1.0,0.0,0.0,1.2287542819976809,1.2287588119506836,1.0074499812162685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2880859375,0.0,83.87210083007812,1895.4371337890625,0.0,474.3219909667969,0.3439780473709106,1.0,0.0,3.0,1.0,0.0
18167220,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860107421875,0.8187357187271118,0.1464316546916961,0.1334934681653976,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.8487450480461121,0.1646942496299743,0.1576666980981826,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.9147118330001832,0.2048184275627136,0.1450580507516861,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.7953547835350037,0.1347748339176178,0.1288569122552871,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.8073961138725281,0.140466570854187,0.6386865973472595,286.2787780761719,285.9009094238281,291.3532409667969,290.281494140625,292.44000244140625,297.87677001953125,286.25689697265625,1.0,0.2807190716266632,1.0,1.0,0.2583027482032776,1.0,-1.4968605041503906,1.2598053216934204,0.2370551973581314,0.9118456840515136,0.9220393300056458,0.9220393300056458,0.0,33.05876159667969,91.0,17517.591796875,-0.0,312.3898010253906,1.0,283.1451416015625,285.7857360839844,293.7110290527344,295.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,11781.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735841989517212,1.0,0.0,0.0,1.5928947925567627,1.592900276184082,1.6930414403759644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.3388671875,0.0,143.51295471191406,1895.4371337890625,0.0,792.1399536132812,0.4124517440795898,1.0,0.0,3.0,1.0,0.0
18167280,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860107421875,0.8187357187271118,0.1464316546916961,0.1334934681653976,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.8487450480461121,0.1646942496299743,0.1576666980981826,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.9147118330001832,0.2048184275627136,0.1450580507516861,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.7953547835350037,0.1347748339176178,0.1288569122552871,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.8073961138725281,0.140466570854187,0.6386865973472595,286.2787780761719,285.9009094238281,291.3532409667969,290.281494140625,292.44000244140625,297.87677001953125,286.25689697265625,1.0,0.2807190716266632,1.0,1.0,0.2583027482032776,1.0,-1.4968605041503906,1.2598053216934204,0.2370551973581314,0.9118456840515136,0.9220393300056458,0.9220393300056458,0.0,33.05876159667969,91.0,17517.591796875,-0.0,312.3898010253906,1.0,283.1451416015625,285.7857360839844,293.7110290527344,295.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,11781.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735841989517212,1.0,0.0,0.0,1.5928947925567627,1.592900276184082,1.6930414403759644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.3388671875,0.0,143.51295471191406,1895.4371337890625,0.0,792.1399536132812,0.4124517440795898,1.0,0.0,3.0,1.0,0.0
18167340,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.7088565826416016,0.1432345956563949,0.1308845281600952,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.7366904020309448,0.1622086614370346,0.1556119471788406,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.837646484375,0.7908813953399658,0.20197694003582,0.1425854712724685,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.6900826692581177,0.1327788531780243,0.1277661621570587,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.6985096335411072,0.1371651887893676,0.62710040807724,285.8373413085937,285.86187744140625,291.468017578125,290.3535461425781,291.4657287597656,297.7619323730469,285.8276062011719,1.0,0.2963557243347168,1.0,1.0,0.0039158021099865,1.0,-1.4209508895874023,1.4209421873092651,8.718822755326983e-06,1.0906119346618652,0.7577704787254333,0.7577704787254333,0.0,55.06695556640625,91.0,17936.251953125,-0.0,349.1303100585937,1.0,283.149169921875,285.4690246582031,293.4778747558594,294.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,13776.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949045419692993,1.0,0.0,0.0,1.849365472793579,1.8493725061416624,2.28212215347412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.67626953125,0.0,216.6131896972656,1895.4371337890625,0.0,900.8252563476562,0.4707815647125244,1.0,0.0,3.0,1.0,0.0
18167400,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.7082210779190063,0.143205925822258,0.1308565735816955,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.7361239790916443,0.1621879041194915,0.1555915623903274,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.835693359375,0.7902225852012634,0.2019703388214111,0.1425745487213134,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.6894702315330505,0.1327566057443618,0.1277483403682708,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.6978609561920166,0.1371263861656189,0.6269339323043823,285.8354187011719,285.59326171875,291.46978759765625,290.3546447753906,291.466796875,297.7605285644531,285.8271179199219,1.0,0.2965309023857116,1.0,1.0,0.0,1.0,-1.4206547737121582,1.4206494092941284,5.405170213634847e-06,1.090380072593689,0.9353158473968506,0.9353158473968506,0.0,55.25430679321289,79.0,17918.986328125,-0.0,349.5111389160156,1.0,283.1492004394531,285.46844482421875,293.47528076171875,294.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,13909.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949040651321411,1.0,0.0,0.0,1.8487334251403809,1.8487403392791748,2.28056237006058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.53369140625,0.0,216.9320831298828,1895.4371337890625,0.0,900.8225708007812,0.4709334969520569,1.0,0.0,3.0,1.0,0.0
18167460,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.6859602928161621,0.1423796713352203,0.1299804300069809,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7164838314056396,0.1617004424333572,0.1550467163324356,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7685461044311523,0.2026174515485763,0.1427949070930481,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.6681331396102905,0.131975457072258,0.1270564794540405,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.6746899485588074,0.135519191622734,0.6196849942207336,285.66552734375,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69000244140625,285.65185546875,1.0,0.3032033145427704,1.0,1.0,0.0,1.0,-1.4096754789352417,1.409673810005188,1.655815140111372e-06,1.0815623998641968,0.9363696575164796,0.9363696575164796,0.0,62.50064468383789,79.0,18781.96875,-0.0,364.3218994140625,1.0,283.1498413085937,285.2754211425781,293.41876220703125,294.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,11247.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915995240211487,1.0,0.0,0.0,2.13035249710083,2.1303606033325195,3.0282822649496666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.6103515625,0.0,300.39654541015625,1895.4371337890625,0.0,883.1026611328125,0.5294880270957947,1.0,0.0,3.0,1.0,0.0
18167520,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.6838830709457397,0.1423466950654983,0.1299252957105636,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7145982980728149,0.1617212295532226,0.1550442427396774,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7667641639709473,0.202893778681755,0.1429595500230789,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.6661244630813599,0.1319129168987274,0.1269872188568115,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.6723822951316833,0.1353115886449813,0.6186786890029907,285.6418151855469,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.678466796875,285.6304016113281,1.0,0.3038813173770904,1.0,1.0,0.0,1.0,-1.408511996269226,1.4085103273391724,1.653326421546808e-06,1.080625295639038,0.9328100085258484,0.9328100085258484,0.0,63.27074432373047,67.0,18864.26953125,-0.0,365.8830261230469,1.0,283.14990234375,285.2522277832031,293.4197692871094,294.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,11672.3720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905179381370544,1.0,0.0,0.0,2.160741806030273,2.160749912261963,3.1152944757195655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.744140625,0.0,313.8868408203125,1895.4371337890625,0.0,877.3739624023438,0.5400083065032959,1.0,0.0,3.0,1.0,0.0
18167580,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.6805195212364197,0.142445832490921,0.1299211680889129,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.711551308631897,0.1619742065668106,0.1551946848630905,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.7644144296646118,0.2039637118577957,0.1436210125684738,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.6627635955810547,0.1318750530481338,0.1268897652626037,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.6681997179985046,0.1348484456539154,0.6162332892417908,285.5798645019531,285.5513916015625,291.6441650390625,290.46142578125,291.6395263671875,297.64697265625,285.5703430175781,1.0,0.3049896359443664,1.0,1.0,0.0,1.0,-1.406427025794983,1.4064253568649292,1.6488638721057214e-06,1.0789368152618408,0.9177512526512146,0.9177512526512146,0.0,64.61511993408203,67.0,19158.802734375,-0.0,368.5732421875,1.0,283.14996337890625,285.1841125488281,293.43927001953125,294.77557373046875,293.1499938964844,293.1499938964844,283.1499938964844,13166.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873865485191345,1.0,0.0,0.0,2.2645299434661865,2.2645390033721924,3.421759515731537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.26025390625,0.0,362.9298095703125,1895.4371337890625,0.0,860.9849853515625,0.563039243221283,1.0,0.0,3.0,1.0,0.0
18167640,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6809714436531067,0.1428007334470749,0.1301285177469253,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.7121787667274475,0.1624813675880432,0.1555593907833099,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.7660082578659058,0.2053268849849701,0.1444828957319259,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.6629407405853271,0.132046177983284,0.1269533485174179,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.6676590442657471,0.1346116214990615,0.6146385073661804,285.5379333496094,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6198425292969,285.5326538085937,1.0,0.3047880232334137,1.0,1.0,0.0,1.0,-1.406308650970459,1.4063069820404053,1.648592046876729e-06,1.0788220167160034,0.903346836566925,0.903346836566925,0.0,64.5849609375,55.0,19388.353515625,-0.0,368.42626953125,1.0,283.1499938964844,285.1405944824219,293.4756774902344,294.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,14517.4951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585175096988678,1.0,0.0,0.0,2.3365910053253174,2.33660101890564,3.642996944108745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.95263671875,0.0,401.0862426757813,1895.4371337890625,0.0,849.5850830078125,0.5841668248176575,1.0,0.0,3.0,1.0,0.0
18167700,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.6844427585601807,0.1433318704366684,0.1304819285869598,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7156802415847778,0.1631642132997512,0.1560735255479812,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.7707033753395081,0.2068471759557724,0.1454488188028335,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6659526228904724,0.1323764473199844,0.1271442621946334,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.6700484156608582,0.1345657557249069,0.6137991547584534,285.50738525390625,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5971984863281,285.5030212402344,1.0,0.3035356700420379,1.0,1.0,0.0,1.0,-1.4077297449111938,1.40772807598114,1.651600200602843e-06,1.0799399614334106,0.8895289897918701,0.8895289897918701,0.0,63.4510383605957,55.0,19643.859375,-0.0,365.9810485839844,1.0,283.1499938964844,285.10321044921875,293.5202941894531,294.869873046875,293.1499938964844,293.1499938964844,283.1499938964844,15954.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844894647598267,1.0,0.0,0.0,2.4109082221984863,2.410918712615967,3.878419079228479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.31982421875,0.0,443.0504760742188,1895.4371337890625,0.0,846.0797119140625,0.6002998352050781,1.0,0.0,3.0,1.0,0.0
18167760,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.6905431747436523,0.1439945101737976,0.1309402734041214,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.721495509147644,0.1639843881130218,0.156702235341072,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.7781823873519897,0.2084897756576538,0.1464911699295044,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.6714890599250793,0.1328315883874893,0.127434104681015,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.6750134229660034,0.1346668004989624,0.6135369539260864,285.4904479980469,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5777587890625,285.4886474609375,1.0,0.3014117181301117,1.0,1.0,0.0,1.0,-1.4103182554244995,1.4103165864944458,1.657104803598486e-06,1.0819926261901855,0.8815047144889832,0.8815047144889832,0.0,61.42453002929688,43.0,19846.89453125,-0.0,361.6228332519531,1.0,283.1499938964844,285.0831604003906,293.5665283203125,294.9264221191406,293.1499938964844,293.1499938964844,283.1499938964844,17014.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851668119430542,1.0,0.0,0.0,2.4578194618225098,2.4578306674957275,4.030819411582344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.9140625,0.0,471.60162353515625,1895.4371337890625,0.0,849.5426635742188,0.6092866063117981,1.0,0.0,3.0,1.0,0.0
18167820,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.709770679473877,0.1456114053726196,0.1320754736661911,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.7392489314079285,0.1659252494573593,0.1582002192735672,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.8009387850761414,0.2120366245508194,0.1487257331609726,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6896604299545288,0.1340216249227523,0.1282293945550918,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6920822262763977,0.1351974904537201,0.6142787933349609,285.4919738769531,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5461120605469,285.4920654296875,1.0,0.295218825340271,1.0,1.0,0.0,1.0,-1.4180057048797607,1.418004035949707,1.6735393728595227e-06,1.0881047248840332,0.8980894088745117,0.8980894088745117,0.0,55.44989776611328,31.0,20220.318359375,-0.0,348.7020568847656,1.0,283.1499938964844,285.0755310058594,293.6519470214844,295.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,17251.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888093709945679,1.0,0.0,0.0,2.5117855072021484,2.5117969512939453,4.209770736451901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.6796875,0.0,500.6852722167969,1895.4371337890625,0.0,868.3959350585938,0.6213656663894653,1.0,0.0,3.0,1.0,0.0
18167880,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.709770679473877,0.1456114053726196,0.1320754736661911,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.7392489314079285,0.1659252494573593,0.1582002192735672,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.8009387850761414,0.2120366245508194,0.1487257331609726,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6896604299545288,0.1340216249227523,0.1282293945550918,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6920822262763977,0.1351974904537201,0.6142787933349609,285.4919738769531,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5461120605469,285.4920654296875,1.0,0.295218825340271,1.0,1.0,0.0,1.0,-1.4180057048797607,1.418004035949707,1.6735393728595227e-06,1.0881047248840332,0.8980894088745117,0.8980894088745117,0.0,55.44989776611328,31.0,20220.318359375,-0.0,348.7020568847656,1.0,283.1499938964844,285.0755310058594,293.6519470214844,295.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,17251.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888093709945679,1.0,0.0,0.0,2.5117855072021484,2.5117969512939453,4.209770736451901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.6796875,0.0,500.6852722167969,1895.4371337890625,0.0,868.3959350585938,0.6213656663894653,1.0,0.0,3.0,1.0,0.0
18167940,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.7366413474082947,0.1474566608667373,0.1333929598331451,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7680330872535706,0.1681108176708221,0.1599038988351822,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.8332691788673401,0.2157623171806335,0.1510686725378036,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.717782199382782,0.1354528069496154,0.129220113158226,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.7189789414405823,0.1360138654708862,0.6161786317825317,285.5028076171875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5213623046875,285.5030822753906,1.0,0.2870219647884369,1.0,1.0,0.0,1.0,-1.4279143810272217,1.427912712097168,1.6948910115388571e-06,1.0959938764572144,0.944583773612976,0.944583773612976,0.0,47.640438079833984,25.0,20619.146484375,-0.0,331.5157165527344,1.0,283.1499938964844,285.07440185546875,293.7282409667969,295.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16352.8720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943164825439453,1.0,0.0,0.0,2.5627377033233643,2.562749147415161,4.382295344385057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.5244140625,0.0,523.343505859375,1895.4371337890625,0.0,897.6476440429688,0.6372135877609253,1.0,0.0,3.0,1.0,0.0
18168000,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.7366413474082947,0.1474566608667373,0.1333929598331451,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7680330872535706,0.1681108176708221,0.1599038988351822,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.8332691788673401,0.2157623171806335,0.1510686725378036,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.717782199382782,0.1354528069496154,0.129220113158226,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.7189789414405823,0.1360138654708862,0.6161786317825317,285.5028076171875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5213623046875,285.5030822753906,1.0,0.2870219647884369,1.0,1.0,0.0,1.0,-1.4279143810272217,1.427912712097168,1.6948910115388571e-06,1.0959938764572144,0.944583773612976,0.944583773612976,0.0,47.640438079833984,25.0,20619.146484375,-0.0,331.5157165527344,1.0,283.1499938964844,285.07440185546875,293.7282409667969,295.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16352.8720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943164825439453,1.0,0.0,0.0,2.5627377033233643,2.562749147415161,4.382295344385057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.5244140625,0.0,523.343505859375,1895.4371337890625,0.0,897.6476440429688,0.6372135877609253,1.0,0.0,3.0,1.0,0.0
18168060,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.7593923211097717,0.1487816423177719,0.1343837529420852,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7935600280761719,0.1696932315826416,0.1611851900815963,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.860104501247406,0.2183782011270523,0.1527459323406219,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.7390885353088379,0.1365161538124084,0.1300067454576492,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.739578902721405,0.1366563737392425,0.618010401725769,285.49334716796875,285.4336853027344,292.1346435546875,290.7477111816406,292.1301574707031,297.50634765625,285.4921569824219,1.0,0.2817471027374267,1.0,1.0,0.0,1.0,-1.4357986450195312,1.4357969760894775,1.712007588139386e-06,1.1022714376449585,0.9777636528015136,0.9777636528015136,0.0,42.40388870239258,25.0,20996.822265625,-0.0,320.46893310546875,1.0,283.1499938964844,285.0513000488281,293.7804870605469,295.2134094238281,293.1499938964844,293.1499938964844,283.1499938964844,16399.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992142558097839,1.0,0.0,0.0,2.643283128738404,2.643295288085937,4.662090873353009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.6591796875,0.0,568.8523559570312,1895.4371337890625,0.0,924.4342041015624,0.652852475643158,1.0,0.0,3.0,1.0,0.0
18168120,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.7703036069869995,0.1493248343467712,0.1347938776016235,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8053874969482422,0.1703438907861709,0.1617182791233062,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.872921884059906,0.2194448858499527,0.1534335017204284,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.7490333318710327,0.1369562298059463,0.1303389221429824,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.7492393851280212,0.1369224935770034,0.6188041567802429,285.4897155761719,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5004577636719,285.4887390136719,1.0,0.2796237170696258,1.0,1.0,0.0,1.0,-1.4391077756881714,1.439105987548828,1.7192263612741954e-06,1.1049073934555054,0.992891013622284,0.992891013622284,0.0,40.32443618774414,25.0,21140.3046875,-0.0,316.135009765625,1.0,283.1499938964844,285.04345703125,293.8011169433594,295.2432861328125,293.1499938964844,293.1499938964844,283.1499938964844,16410.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013622283935547,1.0,0.0,0.0,2.672093152999878,2.672105312347412,4.76427146622882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.67333984375,0.0,585.7477416992188,1895.4371337890625,0.0,936.412109375,0.6623563766479492,1.0,0.0,3.0,1.0,0.0
18168180,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.8052676320075989,0.1511348783969879,0.136228010058403,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8395108580589294,0.1725128442049026,0.1635701060295105,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.9147359132766724,0.2229867130517959,0.155770257115364,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7816574573516846,0.1384267061948776,0.131523847579956,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7807461619377136,0.137798935174942,0.6217633485794067,285.4720153808594,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4812927246094,285.4716796875,1.0,0.2748308479785919,1.0,1.0,0.0,1.0,-1.4508320093154907,1.450830340385437,1.744956989568891e-06,1.1142407655715942,1.0,1.0,0.0,35.05929183959961,25.0,21652.50390625,-0.0,306.7161560058594,1.0,283.1499938964844,285.0103454589844,293.8690185546875,295.3440246582031,293.1499938964844,293.1499938964844,283.1499938964844,17469.302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090463399887085,1.0,0.0,0.0,2.784086942672729,2.784100294113159,5.172005330678076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.25634765625,0.0,660.5543823242188,1895.4371337890625,0.0,980.33154296875,0.689230740070343,1.0,0.0,3.0,1.0,0.0
18168240,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.8052676320075989,0.1511348783969879,0.136228010058403,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8395108580589294,0.1725128442049026,0.1635701060295105,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.9147359132766724,0.2229867130517959,0.155770257115364,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7816574573516846,0.1384267061948776,0.131523847579956,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7807461619377136,0.137798935174942,0.6217633485794067,285.4720153808594,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4812927246094,285.4716796875,1.0,0.2748308479785919,1.0,1.0,0.0,1.0,-1.4508320093154907,1.450830340385437,1.744956989568891e-06,1.1142407655715942,1.0,1.0,0.0,35.05929183959961,25.0,21652.50390625,-0.0,306.7161560058594,1.0,283.1499938964844,285.0103454589844,293.8690185546875,295.3440246582031,293.1499938964844,293.1499938964844,283.1499938964844,17469.302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090463399887085,1.0,0.0,0.0,2.784086942672729,2.784100294113159,5.172005330678076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.25634765625,0.0,660.5543823242188,1895.4371337890625,0.0,980.33154296875,0.689230740070343,1.0,0.0,3.0,1.0,0.0
18168300,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8211014866828918,0.1520202606916427,0.1369486004114151,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.8559269309043884,0.1735658794641494,0.1644912213087082,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.937023103237152,0.2247015982866287,0.1569163352251052,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.7977269291877747,0.1391419321298599,0.1321229040622711,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.7962091565132141,0.1382144689559936,0.62326580286026,285.4658203125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4722900390625,285.4648742675781,1.0,0.2731578946113586,1.0,1.0,0.0,1.0,-1.4567017555236816,1.4566999673843384,1.7579330915395983e-06,1.1189135313034058,1.0,1.0,0.0,33.05702209472656,25.0,21918.66796875,-0.0,303.7860412597656,1.0,283.1499938964844,284.994873046875,293.9006652832031,295.39215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18216.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128091812133789,1.0,0.0,0.0,2.8428900241851807,2.842903852462769,5.392789148572774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.79736328125,0.0,703.309814453125,1895.4371337890625,0.0,1002.436279296875,0.7008616328239441,1.0,0.0,3.0,1.0,0.0
18168360,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8357491493225098,0.1528956592082977,0.1376713067293167,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8723016381263733,0.1745977103710174,0.1654047071933746,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9576950669288636,0.2263804972171783,0.1580459177494049,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.812944233417511,0.1398431807756424,0.1327213943004608,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8109172582626343,0.1386131793260574,0.6247540712356567,285.4634704589844,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4636535644531,285.46343994140625,1.0,0.2718789279460907,1.0,1.0,0.0,1.0,-1.4625275135040283,1.462525725364685,1.7708730410959106e-06,1.1235504150390625,1.0,1.0,0.0,31.380596160888672,25.0,22142.392578125,-0.0,301.7615051269531,1.0,283.1499938964844,284.9866638183594,293.93084716796875,295.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18737.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163633465766907,1.0,0.0,0.0,2.883249521255493,2.88326382637024,5.546995112126751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.88330078125,0.0,733.6912231445312,1895.4371337890625,0.0,1023.6692504882812,0.7135382890701294,1.0,0.0,3.0,1.0,0.0
18168420,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8560798764228821,0.1540998965501785,0.1386802643537521,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8950792551040649,0.1760030835866928,0.1666638404130935,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9821012020111084,0.2286657094955444,0.1595948487520218,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8320901393890381,0.1407984644174575,0.1335514634847641,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8293358087539673,0.1391423642635345,0.6267902255058289,285.4582214355469,285.3519287109375,292.475341796875,290.9378662109375,292.4710693359375,297.4521484375,285.4579772949219,1.0,0.2705747187137604,1.0,1.0,0.0,1.0,-1.4705506563186646,1.4705488681793213,1.7887939520733198e-06,1.129934787750244,1.0,1.0,0.0,29.43976783752441,25.0,22487.16015625,-0.0,300.0254211425781,1.0,283.1499938964844,284.9701843261719,293.97271728515625,295.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,19681.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211625933647156,1.0,0.0,0.0,2.9549427032470703,2.9549577236175537,5.826281608278805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.798828125,0.0,789.794189453125,1895.4371337890625,0.0,1052.8778076171875,0.7282363772392273,1.0,0.0,3.0,1.0,0.0
18168480,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8647671937942505,0.1546190679073333,0.1391192823648452,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9045942425727844,0.176602154970169,0.1672048419713974,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9907599687576294,0.2296393364667892,0.1602576076984405,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8399752378463745,0.1412058174610138,0.1339098215103149,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8368237614631653,0.1393621265888214,0.6276533603668213,285.4584350585937,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44732666015625,285.4586486816406,1.0,0.2701764404773712,1.0,1.0,0.0,1.0,-1.4739868640899658,1.4739850759506226,1.796504534468113e-06,1.1326684951782229,1.0,1.0,0.0,28.736949920654297,25.0,22617.9453125,-0.0,299.6539001464844,1.0,283.1499938964844,284.9668884277344,293.9903869628906,295.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,19973.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231147050857544,1.0,0.0,0.0,2.97680401802063,2.9768192768096924,5.912808660468727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.5107421875,0.0,807.4534301757812,1895.4371337890625,0.0,1064.932373046875,0.7364750504493713,1.0,0.0,3.0,1.0,0.0
