time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168540,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8771127462387085,0.156273066997528,0.140592947602272,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9189303517341614,0.1784978806972503,0.1689932644367218,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.985280454158783,0.2341576516628265,0.1521422564983368,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8509092926979065,0.1424865126609802,0.1351112425327301,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.8464866280555725,0.1400313824415207,0.6305931806564331,285.4463195800781,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4376525878906,285.4450378417969,1.0,0.2688663899898529,1.0,1.0,0.0,1.0,-1.472168207168579,1.4721664190292358,1.7925212887348607e-06,1.13131844997406,1.0,1.0,0.0,27.874914169311523,25.0,22943.205078125,-0.0,296.4076232910156,1.0,283.1499938964844,284.9402160644531,294.04736328125,295.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,21192.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291192770004272,1.0,0.0,0.0,3.0662760734558105,3.066292285919189,6.273585881899635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.6962890625,0.0,882.4713745117188,1895.4371337890625,0.0,1102.6326904296875,0.7584152817726135,1.0,0.0,3.0,1.0,0.0
18168600,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8771127462387085,0.156273066997528,0.140592947602272,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9189303517341614,0.1784978806972503,0.1689932644367218,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.985280454158783,0.2341576516628265,0.1521422564983368,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8509092926979065,0.1424865126609802,0.1351112425327301,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.8464866280555725,0.1400313824415207,0.6305931806564331,285.4463195800781,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4376525878906,285.4450378417969,1.0,0.2688663899898529,1.0,1.0,0.0,1.0,-1.472168207168579,1.4721664190292358,1.7925212887348607e-06,1.13131844997406,1.0,1.0,0.0,27.874914169311523,25.0,22943.205078125,-0.0,296.4076232910156,1.0,283.1499938964844,284.9402160644531,294.04736328125,295.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,21192.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291192770004272,1.0,0.0,0.0,3.0662760734558105,3.066292285919189,6.273585881899635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.6962890625,0.0,882.4713745117188,1895.4371337890625,0.0,1102.6326904296875,0.7584152817726135,1.0,0.0,3.0,1.0,0.0
18168660,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.8892373442649841,0.1577368825674057,0.1418883204460144,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.9334047436714172,0.1801513284444809,0.1705448478460312,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.980742335319519,0.23999884724617,0.1451470255851745,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.861737072467804,0.1435982584953308,0.1361462175846099,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.8561351895332336,0.1406279057264328,0.6331306099891663,285.43267822265625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4386291503906,285.4320983886719,1.0,0.2679622769355774,1.0,1.0,0.0,1.0,-1.4724493026733398,1.4724475145339966,1.7931220099853815e-06,1.1315131187438965,1.0,1.0,0.0,27.11293029785156,25.0,23240.5546875,-0.0,294.1039123535156,1.0,283.1499938964844,284.91656494140625,294.0962829589844,295.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,22317.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333149075508118,1.0,0.0,0.0,3.146669626235962,3.146686792373657,6.60686794162757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.55126953125,0.0,953.718994140625,1895.4371337890625,0.0,1129.5218505859375,0.7751691937446594,1.0,0.0,3.0,1.0,0.0
18168720,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8902106881141663,0.1578630954027176,0.1419998854398727,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9345561265945436,0.180292323231697,0.1706771403551101,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.9803628921508788,0.2405289262533188,0.1446091830730438,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.8626078963279724,0.1436928957700729,0.1362344026565551,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.8569064736366272,0.140679657459259,0.6333519220352173,285.43212890625,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4388427734375,285.4316711425781,1.0,0.2678948044776916,1.0,1.0,0.0,1.0,-1.4724682569503784,1.4724664688110352,1.793163960428501e-06,1.1315277814865112,1.0,1.0,0.0,27.05590057373047,28.0,23263.01953125,-0.0,293.9449768066406,1.0,283.1499938964844,284.9153137207031,294.1004943847656,295.6792907714844,293.1499938964844,293.1499938964844,283.1499938964844,22390.28515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336295008659363,1.0,0.0,0.0,3.1517648696899414,3.1517817974090576,6.628280857512436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.66455078125,0.0,958.3593139648438,1895.4371337890625,0.0,1131.5556640625,0.7793883681297302,1.0,0.0,3.0,1.0,0.0
18168780,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8966575264930725,0.1594313532114029,0.1434001922607422,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9420281648635864,0.1820185035467147,0.1723114848136901,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9785414338111876,0.2468496114015579,0.1421120166778564,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8681415915489197,0.1448516845703125,0.137328952550888,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8613299131393433,0.1413179636001587,0.6361804008483887,285.4256896972656,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44024658203125,285.4259948730469,1.0,0.268542617559433,1.0,1.0,0.0,1.0,-1.4778181314468384,1.4778163433074951,1.8051489405479515e-06,1.135737657546997,1.0,1.0,0.0,26.88874626159668,31.0,23631.505859375,-0.0,296.08514404296875,1.0,283.1499938964844,284.8973388671875,294.15606689453125,295.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,23565.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374054551124573,1.0,0.0,0.0,3.2334253787994385,3.233443260192871,6.976200666031218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.90673828125,0.0,1034.7979736328125,1895.4371337890625,0.0,1156.1614990234375,0.799427330493927,1.0,0.0,3.0,1.0,0.0
18168840,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8966575264930725,0.1594313532114029,0.1434001922607422,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9420281648635864,0.1820185035467147,0.1723114848136901,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9785414338111876,0.2468496114015579,0.1421120166778564,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8681415915489197,0.1448516845703125,0.137328952550888,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8613299131393433,0.1413179636001587,0.6361804008483887,285.4256896972656,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44024658203125,285.4259948730469,1.0,0.268542617559433,1.0,1.0,0.0,1.0,-1.4778181314468384,1.4778163433074951,1.8051489405479515e-06,1.135737657546997,1.0,1.0,0.0,26.88874626159668,31.0,23631.505859375,-0.0,296.08514404296875,1.0,283.1499938964844,284.8973388671875,294.15606689453125,295.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,23565.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374054551124573,1.0,0.0,0.0,3.2334253787994385,3.233443260192871,6.976200666031218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.90673828125,0.0,1034.7979736328125,1895.4371337890625,0.0,1156.1614990234375,0.799427330493927,1.0,0.0,3.0,1.0,0.0
18168900,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.8976874351501465,0.1602132767438888,0.1441039741039276,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.943138062953949,0.1828619539737701,0.1731159538030624,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.9787997603416444,0.2496403753757476,0.1424579173326492,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.8688331246376038,0.1454184800386428,0.1378701776266098,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.8615139722824097,0.1416234374046325,0.6375828981399536,285.42437744140625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4390869140625,285.4242858886719,1.0,0.2693514823913574,1.0,1.0,0.0,1.0,-1.4823758602142334,1.4823739528656006,1.8154247527490952e-06,1.1393476724624634,1.0,1.0,0.0,27.008056640625,31.0,23852.779296875,-0.0,298.6952819824219,1.0,283.1499938964844,284.8883361816406,294.185546875,295.7966613769531,293.1499938964844,293.1499938964844,283.1499938964844,24267.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393765211105347,1.0,0.0,0.0,3.281217336654663,3.281235933303833,7.183950287981133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.93994140625,0.0,1081.364501953125,1895.4371337890625,0.0,1169.1456298828125,0.8083612322807312,1.0,0.0,3.0,1.0,0.0
18168960,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8973268866539001,0.160994604229927,0.1448102742433548,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9426111578941344,0.1836923360824585,0.1739113926887512,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.97978937625885,0.2520938813686371,0.1438078135251999,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.8682023882865906,0.1459776014089584,0.1384074538946151,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8603956699371338,0.1419119983911514,0.6389380693435669,285.4271545410156,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43621826171875,285.4279479980469,1.0,0.2704695761203766,1.0,1.0,0.0,1.0,-1.488071084022522,1.4880692958831787,1.8283230929228007e-06,1.1438628435134888,1.0,1.0,0.0,27.254648208618164,34.0,24055.234375,-0.0,302.2675476074219,1.0,283.1499938964844,284.8861083984375,294.2152404785156,295.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,24723.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414633989334106,1.0,0.0,0.0,3.3119218349456787,3.311940670013428,7.319028441088449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.27685546875,0.0,1112.006591796875,1895.4371337890625,0.0,1182.995361328125,0.8186978697776794,1.0,0.0,3.0,1.0,0.0
18169020,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8933128714561462,0.1625530272722244,0.1462303400039672,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9376381635665894,0.1853167712688446,0.1754790991544723,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9832830429077148,0.2560189366340637,0.1489241123199463,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8638321161270142,0.1470754891633987,0.1394733786582946,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8550883531570435,0.1424298882484436,0.6414573192596436,285.4341735839844,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4257202148437,285.4354248046875,1.0,0.2734423875808716,1.0,1.0,0.0,1.0,-1.502102017402649,1.502100110054016,1.8603579974296736e-06,1.1549912691116333,1.0,1.0,0.0,28.065189361572266,37.0,24522.966796875,-0.0,311.7865905761719,1.0,283.1499938964844,284.8797607421875,294.2757263183594,295.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,25874.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462271213531494,1.0,0.0,0.0,3.388124465942383,3.388144254684448,7.659704124307609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.61865234375,0.0,1190.5435791015625,1895.4371337890625,0.0,1215.00341796875,0.8374083042144775,1.0,0.0,3.0,1.0,0.0
18169080,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8933128714561462,0.1625530272722244,0.1462303400039672,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9376381635665894,0.1853167712688446,0.1754790991544723,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9832830429077148,0.2560189366340637,0.1489241123199463,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8638321161270142,0.1470754891633987,0.1394733786582946,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8550883531570435,0.1424298882484436,0.6414573192596436,285.4341735839844,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4257202148437,285.4354248046875,1.0,0.2734423875808716,1.0,1.0,0.0,1.0,-1.502102017402649,1.502100110054016,1.8603579974296736e-06,1.1549912691116333,1.0,1.0,0.0,28.065189361572266,37.0,24522.966796875,-0.0,311.7865905761719,1.0,283.1499938964844,284.8797607421875,294.2757263183594,295.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,25874.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462271213531494,1.0,0.0,0.0,3.388124465942383,3.388144254684448,7.659704124307609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.61865234375,0.0,1190.5435791015625,1895.4371337890625,0.0,1215.00341796875,0.8374083042144775,1.0,0.0,3.0,1.0,0.0
18169140,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8856002688407898,0.1641028821468353,0.1476564109325409,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9281189441680908,0.1868901550769806,0.1770123988389969,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9879416227340698,0.2585534751415252,0.1568500846624374,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.8560495376586914,0.1481458097696304,0.1405267417430877,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.846409261226654,0.1428526192903518,0.6436314582824707,285.4456787109375,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4092102050781,285.4472045898437,1.0,0.2772752642631531,1.0,1.0,0.0,1.0,-1.5190428495407104,1.5190409421920776,1.899519588732801e-06,1.1684284210205078,1.0,1.0,0.0,29.27859687805176,40.0,25025.9765625,-0.0,324.213623046875,1.0,283.1499938964844,284.8773193359375,294.3355712890625,296.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,27016.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516834497451782,1.0,0.0,0.0,3.462077617645264,3.462098360061645,7.99773317794461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.0556640625,0.0,1270.216552734375,1895.4371337890625,0.0,1252.3232421875,0.85556960105896,1.0,0.0,3.0,1.0,0.0
18169200,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8856002688407898,0.1641028821468353,0.1476564109325409,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9281189441680908,0.1868901550769806,0.1770123988389969,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9879416227340698,0.2585534751415252,0.1568500846624374,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.8560495376586914,0.1481458097696304,0.1405267417430877,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.846409261226654,0.1428526192903518,0.6436314582824707,285.4456787109375,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4092102050781,285.4472045898437,1.0,0.2772752642631531,1.0,1.0,0.0,1.0,-1.5190428495407104,1.5190409421920776,1.899519588732801e-06,1.1684284210205078,1.0,1.0,0.0,29.27859687805176,40.0,25025.9765625,-0.0,324.213623046875,1.0,283.1499938964844,284.8773193359375,294.3355712890625,296.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,27016.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516834497451782,1.0,0.0,0.0,3.462077617645264,3.462098360061645,7.99773317794461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.0556640625,0.0,1270.216552734375,1895.4371337890625,0.0,1252.3232421875,0.85556960105896,1.0,0.0,3.0,1.0,0.0
18169260,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8752303719520569,0.1656402349472046,0.1490843445062637,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.915341854095459,0.1884108483791351,0.1785090565681457,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.9926488995552064,0.2597211897373199,0.1669049859046936,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8459224104881287,0.1491877436637878,0.1415663510560989,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8354007601737976,0.1431736052036285,0.6454141736030579,285.4606018066406,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3878479003906,285.4623413085937,1.0,0.2817928493022918,1.0,1.0,0.0,1.0,-1.538009762763977,1.5380078554153442,1.9439871721260715e-06,1.1834688186645508,1.0,1.0,0.0,30.86495018005371,28.0,25556.173828125,-0.0,339.1354675292969,1.0,283.1499938964844,284.8779296875,294.39410400390625,296.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,28147.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575875878334045,1.0,0.0,0.0,3.5338387489318848,3.533860445022583,8.332719971804181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.04345703125,0.0,1350.8516845703125,1895.4371337890625,0.0,1293.478759765625,0.8731966018676758,1.0,0.0,3.0,1.0,0.0
18169320,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8752303719520569,0.1656402349472046,0.1490843445062637,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.915341854095459,0.1884108483791351,0.1785090565681457,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.9926488995552064,0.2597211897373199,0.1669049859046936,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8459224104881287,0.1491877436637878,0.1415663510560989,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8354007601737976,0.1431736052036285,0.6454141736030579,285.4606018066406,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3878479003906,285.4623413085937,1.0,0.2817928493022918,1.0,1.0,0.0,1.0,-1.538009762763977,1.5380078554153442,1.9439871721260715e-06,1.1834688186645508,1.0,1.0,0.0,30.86495018005371,28.0,25556.173828125,-0.0,339.1354675292969,1.0,283.1499938964844,284.8779296875,294.39410400390625,296.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,28147.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575875878334045,1.0,0.0,0.0,3.5338387489318848,3.533860445022583,8.332719971804181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.04345703125,0.0,1350.8516845703125,1895.4371337890625,0.0,1293.478759765625,0.8731966018676758,1.0,0.0,3.0,1.0,0.0
18169380,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8849538564682007,0.1671253889799118,0.1504072695970535,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.9264441132545472,0.1898432821035385,0.1798601895570755,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.9902942180633544,0.2618735730648041,0.1615334451198578,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8541648983955383,0.1501676440238952,0.1424840092658996,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8420250415802002,0.1433921456336975,0.6463765501976013,285.4625244140625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3721008300781,285.4621276855469,1.0,0.2803217768669128,1.0,1.0,0.0,1.0,-1.537042260169983,1.53704035282135,1.9419048840063624e-06,1.1828864812850952,1.0,1.0,0.0,30.181835174560547,31.0,25855.44921875,-0.0,336.5097351074219,1.0,283.1499938964844,284.8655090332031,294.4486999511719,296.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,29280.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631449460983276,1.0,0.0,0.0,3.604214906692505,3.604237318038941,8.667915381010971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.82958984375,0.0,1433.1761474609375,1895.4371337890625,0.0,1332.93115234375,0.8904828429222107,1.0,0.0,3.0,1.0,0.0
18169440,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8849538564682007,0.1671253889799118,0.1504072695970535,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.9264441132545472,0.1898432821035385,0.1798601895570755,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.9902942180633544,0.2618735730648041,0.1615334451198578,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8541648983955383,0.1501676440238952,0.1424840092658996,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8420250415802002,0.1433921456336975,0.6463765501976013,285.4625244140625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3721008300781,285.4621276855469,1.0,0.2803217768669128,1.0,1.0,0.0,1.0,-1.537042260169983,1.53704035282135,1.9419048840063624e-06,1.1828864812850952,1.0,1.0,0.0,30.181835174560547,31.0,25855.44921875,-0.0,336.5097351074219,1.0,283.1499938964844,284.8655090332031,294.4486999511719,296.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,29280.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631449460983276,1.0,0.0,0.0,3.604214906692505,3.604237318038941,8.667915381010971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.82958984375,0.0,1433.1761474609375,1895.4371337890625,0.0,1332.93115234375,0.8904828429222107,1.0,0.0,3.0,1.0,0.0
18169500,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8883461952209473,0.1678516864776611,0.1510553807020187,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9302377104759216,0.1905318200588226,0.1805102676153183,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9895399808883668,0.2639220058917999,0.1599686294794082,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8569531440734863,0.1506410539150238,0.14292773604393,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8440424203872681,0.143498957157135,0.6468089818954468,285.45831298828125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3699951171875,285.4580078125,1.0,0.2804518342018127,1.0,1.0,0.0,1.0,-1.5377706289291382,1.5377687215805054,1.9435321974015096e-06,1.1833794116973877,1.0,1.0,0.0,30.00485610961914,31.0,26015.845703125,-0.0,336.3561706542969,1.0,283.1499938964844,284.8558654785156,294.4733581542969,296.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,29974.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652588248252869,1.0,0.0,0.0,3.646683931350708,3.6467068195343018,8.873389560903888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.45166015625,0.0,1484.437744140625,1895.4371337890625,0.0,1348.115966796875,0.8981090188026428,1.0,0.0,3.0,1.0,0.0
18169560,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8896963000297546,0.1685751229524612,0.1517052352428436,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9315779805183412,0.1912083476781845,0.1811543703079223,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9895246028900146,0.2659304141998291,0.1599372923374176,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8578627705574036,0.1511076688766479,0.1433715671300888,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.844281017780304,0.1436095684766769,0.647295355796814,285.4598999023437,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3681030273437,285.4605407714844,1.0,0.2809052765369415,1.0,1.0,0.0,1.0,-1.5404014587402344,1.540399432182312,1.94973449652025e-06,1.1854500770568848,1.0,1.0,0.0,30.0510196685791,34.0,26177.890625,-0.0,337.9118957519531,1.0,283.1499938964844,284.8536071777344,294.4981689453125,296.2539367675781,293.1499938964844,293.1499938964844,283.1499938964844,30407.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670016050338745,1.0,0.0,0.0,3.67294716835022,3.672970533370972,9.00166128303681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.84619140625,0.0,1516.741943359375,1895.4371337890625,0.0,1360.707275390625,0.907367467880249,1.0,0.0,3.0,1.0,0.0
18169620,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8888373970985413,0.1700232028961181,0.1530155390501022,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9299781322479248,0.192534253001213,0.1824271231889724,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.9907604455947876,0.2693808972835541,0.1625343412160873,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.8563855290412903,0.1520263701677322,0.1442565321922302,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8416551351547241,0.1438231170177459,0.6483256816864014,285.4660339355469,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3621826171875,285.4670715332031,1.0,0.2827019393444061,1.0,1.0,0.0,1.0,-1.5489192008972168,1.5489171743392944,1.9699266431416618e-06,1.1921756267547607,1.0,1.0,0.0,30.52863883972168,37.0,26574.380859375,-0.0,343.9985656738281,1.0,283.1499938964844,284.8481750488281,294.5523986816406,296.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,31525.501953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703112125396729,1.0,0.0,0.0,3.739856958389282,3.739881038665772,9.332612762591452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.76904296875,0.0,1601.15234375,1895.4371337890625,0.0,1384.7977294921875,0.9238077998161316,1.0,0.0,3.0,1.0,0.0
18169680,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8888373970985413,0.1700232028961181,0.1530155390501022,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9299781322479248,0.192534253001213,0.1824271231889724,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.9907604455947876,0.2693808972835541,0.1625343412160873,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.8563855290412903,0.1520263701677322,0.1442565321922302,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8416551351547241,0.1438231170177459,0.6483256816864014,285.4660339355469,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3621826171875,285.4670715332031,1.0,0.2827019393444061,1.0,1.0,0.0,1.0,-1.5489192008972168,1.5489171743392944,1.9699266431416618e-06,1.1921756267547607,1.0,1.0,0.0,30.52863883972168,37.0,26574.380859375,-0.0,343.9985656738281,1.0,283.1499938964844,284.8481750488281,294.5523986816406,296.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,31525.501953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703112125396729,1.0,0.0,0.0,3.739856958389282,3.739881038665772,9.332612762591452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.76904296875,0.0,1601.15234375,1895.4371337890625,0.0,1384.7977294921875,0.9238077998161316,1.0,0.0,3.0,1.0,0.0
18169740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8847530484199524,0.1713086068630218,0.1541906148195266,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.924553155899048,0.1936826705932617,0.1835417002439499,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.9928197860717772,0.2715516686439514,0.167328655719757,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8520272970199585,0.1528277397155761,0.1450405865907669,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.836438775062561,0.143981784582138,0.649192750453949,285.4749450683594,285.0704650878906,293.6480407714844,291.58575439453125,293.64434814453125,297.3534851074219,285.4762268066406,1.0,0.2851268649101257,1.0,1.0,0.0,1.0,-1.5594048500061035,1.5594028234481812,1.9949779925809707e-06,1.200464129447937,1.0,1.0,0.0,31.331966400146484,37.0,26969.759765625,-0.0,352.2487487792969,1.0,283.1499938964844,284.84588623046875,294.60406494140625,296.4037475585937,293.1499938964844,293.1499938964844,283.1499938964844,32553.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735695600509644,1.0,0.0,0.0,3.800350427627564,3.80037522315979,9.636970617066254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.33447265625,0.0,1680.11376953125,1895.4371337890625,0.0,1408.7406005859375,0.9357112646102904,1.0,0.0,3.0,1.0,0.0
18169800,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.88399338722229,0.1714750230312347,0.1543433219194412,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.923572838306427,0.1938291043043136,0.1836844831705093,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.993133783340454,0.2717492878437042,0.1681228578090667,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8512545824050903,0.1529304832220077,0.1451418101787567,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.8355635404586792,0.143998846411705,0.6492944955825806,285.4770202636719,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35205078125,285.4783935546875,1.0,0.2854987680912018,1.0,1.0,0.0,1.0,-1.560955286026001,1.5609532594680786,1.9986996449006256e-06,1.2016900777816772,1.0,1.0,0.0,31.46428108215332,40.0,27019.388671875,-0.0,353.5199584960937,1.0,283.1499938964844,284.84674072265625,294.6107788085937,296.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,32637.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740177273750305,1.0,0.0,0.0,3.805252313613892,3.805277347564697,9.661848707764875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.673828125,0.0,1686.6236572265625,1895.4371337890625,0.0,1412.0511474609375,0.9398786425590516,1.0,0.0,3.0,1.0,0.0
18169860,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8761617541313171,0.1729261577129364,0.1556848287582397,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.9136566519737244,0.1950936168432235,0.1849272847175598,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.9958330392837524,0.2729382514953613,0.1759653240442276,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.8434628844261169,0.1538205593824386,0.1460278481245041,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.8268764615058899,0.1441164761781692,0.6500893831253052,285.49139404296875,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3377685546875,285.4930419921875,1.0,0.2890791594982147,1.0,1.0,0.0,1.0,-1.5754899978637695,1.5754879713058472,2.0338036392786307e-06,1.2131803035736084,1.0,1.0,0.0,32.80355453491211,28.0,27500.771484375,-0.0,365.8600463867188,1.0,283.1499938964844,284.8480529785156,294.6703796386719,296.5013122558594,293.1499938964844,293.1499938964844,283.04998779296875,33753.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783556342124939,1.0,0.0,0.0,3.869769096374512,3.869794845581055,9.992251079893322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.7529296875,0.0,1773.8748779296875,1895.4371337890625,0.0,1444.3065185546875,0.9547313451766968,1.0,0.0,3.0,1.0,0.0
18169920,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8761617541313171,0.1729261577129364,0.1556848287582397,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.9136566519737244,0.1950936168432235,0.1849272847175598,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.9958330392837524,0.2729382514953613,0.1759653240442276,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.8434628844261169,0.1538205593824386,0.1460278481245041,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.8268764615058899,0.1441164761781692,0.6500893831253052,285.49139404296875,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3377685546875,285.4930419921875,1.0,0.2890791594982147,1.0,1.0,0.0,1.0,-1.5754899978637695,1.5754879713058472,2.0338036392786307e-06,1.2131803035736084,1.0,1.0,0.0,32.80355453491211,28.0,27500.771484375,-0.0,365.8600463867188,1.0,283.1499938964844,284.8480529785156,294.6703796386719,296.5013122558594,293.1499938964844,293.1499938964844,283.04998779296875,33753.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783556342124939,1.0,0.0,0.0,3.869769096374512,3.869794845581055,9.992251079893322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.7529296875,0.0,1773.8748779296875,1895.4371337890625,0.0,1444.3065185546875,0.9547313451766968,1.0,0.0,3.0,1.0,0.0
18169980,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.8861933946609497,0.1741740107536316,0.1568438708782196,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.9248642325401306,0.1961644440889358,0.1859745979309082,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.993888020515442,0.2746737897396087,0.1701146364212036,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.8518635630607605,0.1545605212450027,0.1467490196228027,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.833530068397522,0.1440568715333938,0.649940013885498,285.42236328125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3256225585937,285.42108154296875,1.0,0.2870580554008484,1.0,1.0,0.0,1.0,-1.5718169212341309,1.5718148946762085,2.0250820398359792e-06,1.2104427814483645,1.0,1.0,0.0,31.93989562988281,31.0,28032.8359375,-0.0,361.0650939941406,1.0,283.05126953125,284.75982666015625,294.74639892578125,296.62896728515625,293.1499938964844,293.1499938964844,282.75,34716.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881154179573059,1.0,0.0,0.0,3.92455792427063,3.924584627151489,1.0277199180563912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.458984375,0.0,1850.2916259765625,1895.4371337890625,0.0,1518.2537841796875,0.966096818447113,1.0,0.0,3.0,1.0,0.0
18170040,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.8861933946609497,0.1741740107536316,0.1568438708782196,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.9248642325401306,0.1961644440889358,0.1859745979309082,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.993888020515442,0.2746737897396087,0.1701146364212036,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.8518635630607605,0.1545605212450027,0.1467490196228027,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.833530068397522,0.1440568715333938,0.649940013885498,285.42236328125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3256225585937,285.42108154296875,1.0,0.2870580554008484,1.0,1.0,0.0,1.0,-1.5718169212341309,1.5718148946762085,2.0250820398359792e-06,1.2104427814483645,1.0,1.0,0.0,31.93989562988281,31.0,28032.8359375,-0.0,361.0650939941406,1.0,283.05126953125,284.75982666015625,294.74639892578125,296.62896728515625,293.1499938964844,293.1499938964844,282.75,34716.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881154179573059,1.0,0.0,0.0,3.92455792427063,3.924584627151489,1.0277199180563912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.458984375,0.0,1850.2916259765625,1895.4371337890625,0.0,1518.2537841796875,0.966096818447113,1.0,0.0,3.0,1.0,0.0
18170100,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.8897653818130493,0.1746241748332977,0.1573172807693481,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.928834080696106,0.1965469419956207,0.1863957345485687,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.9931402206420898,0.2763619422912597,0.1681389957666397,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.8548130393028259,0.1548115760087967,0.1470307558774948,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.8356329202651978,0.1439228653907776,0.6495128273963928,285.2798156738281,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.32354736328125,285.2557067871094,1.0,0.2867642939090729,1.0,1.0,0.0,1.0,-1.5703386068344116,1.5703365802764893,2.021400177909527e-06,1.2091819047927856,1.0,1.0,0.0,31.650739669799805,31.0,28980.453125,-0.0,359.3276672363281,1.0,282.7922668457031,284.5682067871094,294.8266296386719,296.8338623046875,293.1499938964844,293.1499938964844,282.75,35007.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000920176506042,1.0,0.0,0.0,3.9409801959991455,3.941006898880005,1.03633885828458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.99267578125,0.0,1873.616455078125,1895.4371337890625,0.0,1611.4793701171875,0.970004379749298,1.0,0.0,3.0,1.0,0.0
18170160,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8902298212051392,0.1748843938112259,0.1576176136732101,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9292137026786804,0.1967604011297226,0.1866632252931594,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.9931742548942566,0.2777466475963592,0.1682263016700744,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8550125956535339,0.1549262553453445,0.1471928656101226,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.8351592421531677,0.1436632871627807,0.648585319519043,285.20233154296875,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.31951904296875,285.199951171875,1.0,0.2867970764636993,1.0,1.0,0.0,1.0,-1.5702054500579834,1.570203423500061,2.0210586626490112e-06,1.2090590000152588,1.0,1.0,0.0,31.65900039672852,34.0,29100.744140625,-0.0,359.279296875,1.0,282.75439453125,284.5154724121094,294.832763671875,296.8077697753906,293.1499938964844,293.1499938964844,282.45001220703125,35232.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706311047077179,1.0,0.0,0.0,3.953619956970215,3.953646659851074,1.0429970416225842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.10888671875,0.0,1891.701904296875,1895.4371337890625,0.0,1660.91015625,0.973011314868927,1.0,0.0,3.0,1.0,0.0
18170220,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8859022855758667,0.175146535038948,0.1579514592885971,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9238007068634032,0.1969090402126312,0.1869145333766937,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9945308566093444,0.2792992889881134,0.1719198822975158,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8506714105606079,0.1549254655838012,0.1472874730825424,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.829755425453186,0.1429080814123153,0.6456703543663025,284.98681640625,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056640625,284.98504638671875,1.0,0.2877128720283508,1.0,1.0,0.0,1.0,-1.571954369544983,1.5719523429870603,2.02525666281872e-06,1.2104103565216064,0.996859848499298,0.996859848499298,0.0,32.17941665649414,37.0,30200.083984375,-0.0,361.8981018066406,1.0,282.4573059082031,284.2774353027344,294.8768005371094,296.924072265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219089865684509,1.0,0.0,0.0,3.970988512039185,3.971015691757202,1.052181232807925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.88037109375,0.0,1916.7430419921875,1895.4371337890625,0.0,1787.7569580078125,0.9771429300308228,1.0,0.0,3.0,1.0,0.0
18170280,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8859022855758667,0.175146535038948,0.1579514592885971,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9238007068634032,0.1969090402126312,0.1869145333766937,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9945308566093444,0.2792992889881134,0.1719198822975158,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8506714105606079,0.1549254655838012,0.1472874730825424,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.829755425453186,0.1429080814123153,0.6456703543663025,284.98681640625,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056640625,284.98504638671875,1.0,0.2877128720283508,1.0,1.0,0.0,1.0,-1.571954369544983,1.5719523429870603,2.02525666281872e-06,1.2104103565216064,0.996859848499298,0.996859848499298,0.0,32.17941665649414,37.0,30200.083984375,-0.0,361.8981018066406,1.0,282.4573059082031,284.2774353027344,294.8768005371094,296.924072265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219089865684509,1.0,0.0,0.0,3.970988512039185,3.971015691757202,1.052181232807925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.88037109375,0.0,1916.7430419921875,1895.4371337890625,0.0,1787.7569580078125,0.9771429300308228,1.0,0.0,3.0,1.0,0.0
18170340,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.8764824271202087,0.1752552390098571,0.158095583319664,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9124253392219543,0.1968386620283126,0.1869178116321563,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.996725618839264,0.2789764702320099,0.1791494637727737,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.841744601726532,0.1547406166791916,0.1471782922744751,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8198457956314087,0.141920655965805,0.641622006893158,284.8217163085937,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2841491699219,284.8302001953125,1.0,0.2895563840866089,1.0,1.0,0.0,1.0,-1.5758185386657717,1.5758163928985596,2.034595354416524e-06,1.2134344577789309,0.8478899598121643,0.8478899598121643,0.0,33.26496505737305,25.0,30929.8671875,-0.0,367.5004577636719,1.0,282.1556701660156,284.11883544921875,294.9125366210937,297.0068359375,293.1499938964844,293.1499938964844,282.45001220703125,43045.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335637807846069,1.0,0.0,0.0,3.75174617767334,3.751772403717041,9.392044830747182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.11083984375,0.0,1703.525634765625,1895.4371337890625,0.0,1885.024169921875,0.9323397278785706,1.0,0.0,3.0,1.0,0.0
18170400,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.8764824271202087,0.1752552390098571,0.158095583319664,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9124253392219543,0.1968386620283126,0.1869178116321563,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.996725618839264,0.2789764702320099,0.1791494637727737,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.841744601726532,0.1547406166791916,0.1471782922744751,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8198457956314087,0.141920655965805,0.641622006893158,284.8217163085937,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2841491699219,284.8302001953125,1.0,0.2895563840866089,1.0,1.0,0.0,1.0,-1.5758185386657717,1.5758163928985596,2.034595354416524e-06,1.2134344577789309,0.8478899598121643,0.8478899598121643,0.0,33.26496505737305,25.0,30929.8671875,-0.0,367.5004577636719,1.0,282.1556701660156,284.11883544921875,294.9125366210937,297.0068359375,293.1499938964844,293.1499938964844,282.45001220703125,43045.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335637807846069,1.0,0.0,0.0,3.75174617767334,3.751772403717041,9.392044830747182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.11083984375,0.0,1703.525634765625,1895.4371337890625,0.0,1885.024169921875,0.9323397278785706,1.0,0.0,3.0,1.0,0.0
