time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170460,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8879365921020508,0.1764011532068252,0.158780038356781,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9250149726867676,0.1975171118974685,0.1872711181640625,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9944157004356384,0.280283510684967,0.1715887039899826,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8511519432067871,0.1551554650068283,0.1473288536071777,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8272448182106018,0.1414593309164047,0.6384633183479309,285.0531921386719,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.27496337890625,285.0519104003906,1.0,0.2860260903835296,1.0,1.0,0.0,1.0,-1.5643876791000366,1.5643856525421145,2.007047214647173e-06,1.2044867277145386,1.0,1.0,0.0,31.988933563232425,28.0,30389.2734375,-0.0,357.0639953613281,1.0,282.443603515625,284.3372802734375,294.85699462890625,296.8437805175781,293.1499938964844,293.1499938964844,282.1499938964844,33264.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138400673866272,1.0,0.0,0.0,3.837610960006714,3.8376364707946777,9.82686970019131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.1025390625,0.0,1730.5615234375,1895.4371337890625,0.0,1721.6409912109375,0.9457576274871826,1.0,0.0,3.0,1.0,0.0
18170520,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8879365921020508,0.1764011532068252,0.158780038356781,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9250149726867676,0.1975171118974685,0.1872711181640625,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9944157004356384,0.280283510684967,0.1715887039899826,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8511519432067871,0.1551554650068283,0.1473288536071777,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8272448182106018,0.1414593309164047,0.6384633183479309,285.0531921386719,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.27496337890625,285.0519104003906,1.0,0.2860260903835296,1.0,1.0,0.0,1.0,-1.5643876791000366,1.5643856525421145,2.007047214647173e-06,1.2044867277145386,1.0,1.0,0.0,31.988933563232425,28.0,30389.2734375,-0.0,357.0639953613281,1.0,282.443603515625,284.3372802734375,294.85699462890625,296.8437805175781,293.1499938964844,293.1499938964844,282.1499938964844,33264.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138400673866272,1.0,0.0,0.0,3.837610960006714,3.8376364707946777,9.82686970019131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.1025390625,0.0,1730.5615234375,1895.4371337890625,0.0,1721.6409912109375,0.9457576274871826,1.0,0.0,3.0,1.0,0.0
18170580,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8967470526695251,0.177224576473236,0.1596895903348922,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9344989061355592,0.1980151534080505,0.1878633946180343,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.992430865764618,0.2840018272399902,0.1663705706596374,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8582785725593567,0.1554642915725708,0.147705078125,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8324388861656189,0.1409856081008911,0.6366035342216492,284.85943603515625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2775573730469,284.86328125,1.0,0.2845316231250763,1.0,1.0,0.0,1.0,-1.558138370513916,1.5581363439559937,1.9918384168704506e-06,1.19937002658844,0.869062602519989,0.869062602519989,0.0,31.18285751342773,31.0,31076.845703125,-0.0,351.0824584960937,1.0,282.1566467285156,284.140380859375,295.0067138671875,297.08917236328125,293.1499938964844,293.1499938964844,282.45001220703125,40025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243009209632874,1.0,0.0,0.0,3.737215995788574,3.737241506576538,9.319437026533706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87353515625,0.0,1663.2230224609375,1895.4371337890625,0.0,1807.552490234375,0.9268540740013124,1.0,0.0,3.0,1.0,0.0
18170640,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8967470526695251,0.177224576473236,0.1596895903348922,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9344989061355592,0.1980151534080505,0.1878633946180343,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.992430865764618,0.2840018272399902,0.1663705706596374,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8582785725593567,0.1554642915725708,0.147705078125,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8324388861656189,0.1409856081008911,0.6366035342216492,284.85943603515625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2775573730469,284.86328125,1.0,0.2845316231250763,1.0,1.0,0.0,1.0,-1.558138370513916,1.5581363439559937,1.9918384168704506e-06,1.19937002658844,0.869062602519989,0.869062602519989,0.0,31.18285751342773,31.0,31076.845703125,-0.0,351.0824584960937,1.0,282.1566467285156,284.140380859375,295.0067138671875,297.08917236328125,293.1499938964844,293.1499938964844,282.45001220703125,40025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243009209632874,1.0,0.0,0.0,3.737215995788574,3.737241506576538,9.319437026533706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87353515625,0.0,1663.2230224609375,1895.4371337890625,0.0,1807.552490234375,0.9268540740013124,1.0,0.0,3.0,1.0,0.0
18170700,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8980215191841125,0.1777658313512802,0.1600315123796463,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9356105923652648,0.1983445882797241,0.1880661249160766,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.992243230342865,0.285837858915329,0.1659179925918579,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8590733408927917,0.1556853502988815,0.1478267610073089,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8324992060661316,0.1408244371414184,0.6354833841323853,285.0179443359375,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.279052734375,285.0421142578125,1.0,0.2843357026576996,1.0,1.0,0.0,1.0,-1.557048201560974,1.5570461750030518,1.989143584069097e-06,1.1984331607818604,0.9659468531608582,0.9659468531608582,0.0,31.10255622863769,31.0,30460.54296875,-0.0,350.2318115234375,1.0,282.4037475585937,284.3337097167969,294.9507751464844,296.903564453125,293.1499938964844,293.1499938964844,282.45001220703125,35459.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145865559577942,1.0,0.0,0.0,3.742361545562744,3.74238634109497,9.34511774630664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.84033203125,0.0,1634.2293701171875,1895.4371337890625,0.0,1727.713623046875,0.9282331466674804,1.0,0.0,3.0,1.0,0.0
18170760,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8996121883392334,0.1785822063684463,0.1606705635786056,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.936867356300354,0.1988908350467682,0.1885015964508056,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9921325445175172,0.287786066532135,0.1656536906957626,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8599959015846252,0.1560854315757751,0.148137092590332,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8326957821846008,0.1408388316631317,0.6352255940437317,285.076904296875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2823791503906,285.0780944824219,1.0,0.2845027446746826,1.0,1.0,0.0,1.0,-1.5580817461013794,1.5580798387527466,1.9915305529139005e-06,1.1991701126098633,1.0,1.0,0.0,31.087173461914062,34.0,30664.021484375,-0.0,350.7536315917969,1.0,282.4431457519531,284.35308837890625,294.9818725585937,296.9779663085937,293.1499938964844,293.1499938964844,282.1499938964844,33144.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093140482902527,1.0,0.0,0.0,3.8354203701019287,3.8354456424713135,9.815653356781695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.43896484375,0.0,1726.9566650390625,1895.4371337890625,0.0,1685.0189208984375,0.944861114025116,1.0,0.0,3.0,1.0,0.0
18170820,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8981946706771851,0.1795262843370437,0.1617472171783447,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9342230558395386,0.1994857490062713,0.1892487555742263,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9931675791740416,0.2903982400894165,0.1682094037532806,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8578534722328186,0.1565088182687759,0.1486829966306686,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8294833898544312,0.1405301541090011,0.6344875693321228,284.8836975097656,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28076171875,284.8858947753906,1.0,0.2857500910758972,1.0,1.0,0.0,1.0,-1.56310772895813,1.5631057024002075,2.003446070375503e-06,1.2030078172683716,0.9048789143562316,0.9048789143562316,0.0,31.507810592651367,37.0,31653.904296875,-0.0,354.848388671875,1.0,282.1556701660156,284.1430358886719,295.1336364746094,297.2489929199219,293.1499938964844,293.1499938964844,281.8500061035156,37933.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243691682815552,1.0,0.0,0.0,3.802677869796753,3.802703619003296,9.648779268900398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.62890625,0.0,1724.828125,1895.4371337890625,0.0,1808.1187744140625,0.940129578113556,1.0,0.0,3.0,1.0,0.0
18170880,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8981946706771851,0.1795262843370437,0.1617472171783447,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9342230558395386,0.1994857490062713,0.1892487555742263,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9931675791740416,0.2903982400894165,0.1682094037532806,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8578534722328186,0.1565088182687759,0.1486829966306686,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8294833898544312,0.1405301541090011,0.6344875693321228,284.8836975097656,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28076171875,284.8858947753906,1.0,0.2857500910758972,1.0,1.0,0.0,1.0,-1.56310772895813,1.5631057024002075,2.003446070375503e-06,1.2030078172683716,0.9048789143562316,0.9048789143562316,0.0,31.507810592651367,37.0,31653.904296875,-0.0,354.848388671875,1.0,282.1556701660156,284.1430358886719,295.1336364746094,297.2489929199219,293.1499938964844,293.1499938964844,281.8500061035156,37933.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243691682815552,1.0,0.0,0.0,3.802677869796753,3.802703619003296,9.648779268900398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.62890625,0.0,1724.828125,1895.4371337890625,0.0,1808.1187744140625,0.940129578113556,1.0,0.0,3.0,1.0,0.0
18170940,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8896685242652893,0.1800678223371505,0.1622785627841949,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9235031008720398,0.1996932178735733,0.189514085650444,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.995604395866394,0.2909629344940185,0.1752105504274368,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8495627045631409,0.1566247195005417,0.1488558650016784,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8204795122146606,0.1398804038763046,0.6319484114646912,284.8236389160156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2682800292969,284.8421325683594,1.0,0.2879329025745392,1.0,1.0,0.0,1.0,-1.5696275234222412,1.5696254968643188,2.018993200181285e-06,1.2080057859420776,0.7746469378471375,0.7746469378471375,0.0,32.5700569152832,40.0,31982.974609375,-0.0,361.8201904296875,1.0,281.8577575683594,284.1142578125,295.1783752441406,297.3353881835937,293.1499938964844,293.1499938964844,282.1499938964844,47264.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379192113876343,1.0,0.0,0.0,3.3674304485321045,3.3674538135528564,7.566421800220269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.30029296875,0.0,1318.691162109375,1895.4371337890625,0.0,1921.880126953125,0.8533163666725159,1.0,0.0,3.0,1.0,0.0
18171000,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8896685242652893,0.1800678223371505,0.1622785627841949,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9235031008720398,0.1996932178735733,0.189514085650444,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.995604395866394,0.2909629344940185,0.1752105504274368,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8495627045631409,0.1566247195005417,0.1488558650016784,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8204795122146606,0.1398804038763046,0.6319484114646912,284.8236389160156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2682800292969,284.8421325683594,1.0,0.2879329025745392,1.0,1.0,0.0,1.0,-1.5696275234222412,1.5696254968643188,2.018993200181285e-06,1.2080057859420776,0.7746469378471375,0.7746469378471375,0.0,32.5700569152832,40.0,31982.974609375,-0.0,361.8201904296875,1.0,281.8577575683594,284.1142578125,295.1783752441406,297.3353881835937,293.1499938964844,293.1499938964844,282.1499938964844,47264.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379192113876343,1.0,0.0,0.0,3.3674304485321045,3.3674538135528564,7.566421800220269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.30029296875,0.0,1318.691162109375,1895.4371337890625,0.0,1921.880126953125,0.8533163666725159,1.0,0.0,3.0,1.0,0.0
18171060,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8814502358436584,0.181592583656311,0.1634413301944732,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9127396941184998,0.2006171494722366,0.1902254074811935,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976125359535216,0.2911138236522674,0.1828217208385467,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8412821292877197,0.1573140621185302,0.1493854522705078,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8110352158546448,0.139699175953865,0.6306626796722412,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2592468261719,285.0460510253906,1.0,0.2909209132194519,1.0,1.0,0.0,1.0,-1.5801050662994385,1.580103039741516,2.044271013801336e-06,1.21615469455719,0.940298855304718,0.940298855304718,0.0,33.87873840332031,43.0,32036.875,-0.0,371.87835693359375,1.0,282.1407775878906,284.296142578125,295.1304626464844,297.2086486816406,293.1499938964844,293.1499938964844,281.8500061035156,31826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218104004859924,1.0,0.0,0.0,3.555551528930664,3.5555739402771,8.435430345343775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.65185546875,0.0,1400.1875,1895.4371337890625,0.0,1786.94287109375,0.8812757134437561,1.0,0.0,3.0,1.0,0.0
18171120,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8814502358436584,0.181592583656311,0.1634413301944732,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9127396941184998,0.2006171494722366,0.1902254074811935,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976125359535216,0.2911138236522674,0.1828217208385467,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8412821292877197,0.1573140621185302,0.1493854522705078,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8110352158546448,0.139699175953865,0.6306626796722412,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2592468261719,285.0460510253906,1.0,0.2909209132194519,1.0,1.0,0.0,1.0,-1.5801050662994385,1.580103039741516,2.044271013801336e-06,1.21615469455719,0.940298855304718,0.940298855304718,0.0,33.87873840332031,43.0,32036.875,-0.0,371.87835693359375,1.0,282.1407775878906,284.296142578125,295.1304626464844,297.2086486816406,293.1499938964844,293.1499938964844,281.8500061035156,31826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218104004859924,1.0,0.0,0.0,3.555551528930664,3.5555739402771,8.435430345343775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.65185546875,0.0,1400.1875,1895.4371337890625,0.0,1786.94287109375,0.8812757134437561,1.0,0.0,3.0,1.0,0.0
18171180,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8711137771606445,0.1825392246246338,0.1645658761262893,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9004791975021362,0.2011690884828567,0.19097401201725,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.2898264527320862,0.1918473988771438,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8313707113265991,0.1577163785696029,0.1499589830636978,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7991806864738464,0.1392429769039154,0.6295092701911926,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2440795898437,284.8924865722656,1.0,0.2945713698863983,1.0,1.0,0.0,1.0,-1.592494010925293,1.5924919843673706,2.0745528672705404e-06,1.2259074449539185,0.8242351412773132,0.8242351412773132,0.0,35.57465744018555,31.0,32916.35546875,-0.0,384.4056396484375,1.0,281.8585510253906,284.1330261230469,295.2738952636719,297.4668884277344,293.1499938964844,293.1499938964844,282.1499938964844,39893.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357288599014282,1.0,0.0,0.0,3.450368881225586,3.4503915309906006,7.943727382553334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.232421875,0.0,1349.74560546875,1895.4371337890625,0.0,1903.3115234375,0.8635698556900024,1.0,0.0,3.0,1.0,0.0
18171240,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8711137771606445,0.1825392246246338,0.1645658761262893,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9004791975021362,0.2011690884828567,0.19097401201725,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.2898264527320862,0.1918473988771438,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8313707113265991,0.1577163785696029,0.1499589830636978,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7991806864738464,0.1392429769039154,0.6295092701911926,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2440795898437,284.8924865722656,1.0,0.2945713698863983,1.0,1.0,0.0,1.0,-1.592494010925293,1.5924919843673706,2.0745528672705404e-06,1.2259074449539185,0.8242351412773132,0.8242351412773132,0.0,35.57465744018555,31.0,32916.35546875,-0.0,384.4056396484375,1.0,281.8585510253906,284.1330261230469,295.2738952636719,297.4668884277344,293.1499938964844,293.1499938964844,282.1499938964844,39893.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357288599014282,1.0,0.0,0.0,3.450368881225586,3.4503915309906006,7.943727382553334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.232421875,0.0,1349.74560546875,1895.4371337890625,0.0,1903.3115234375,0.8635698556900024,1.0,0.0,3.0,1.0,0.0
18171300,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8717237710952759,0.1831289827823639,0.1649655252695083,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.900740921497345,0.2015096694231033,0.1912015527486801,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2891808748245239,0.191920980811119,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8315566182136536,0.1579620689153671,0.1501186043024063,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.798554003238678,0.1390323936939239,0.6282880306243896,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2372436523437,285.0557556152344,1.0,0.29416024684906,1.0,1.0,0.0,1.0,-1.5920701026916504,1.5920679569244385,2.073612222375232e-06,1.2256616353988647,0.9249898791313172,0.9249898791313172,0.0,35.581024169921875,31.0,32467.330078125,-0.0,384.1770935058594,1.0,282.0972900390625,284.3013610839844,295.21990966796875,297.2950744628906,293.1499938964844,293.1499938964844,282.1499938964844,33879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285443544387817,1.0,0.0,0.0,3.500272512435913,3.500294685363769,8.175173888957943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.09130859375,0.0,1357.6676025390625,1895.4371337890625,0.0,1842.885986328125,0.8731287717819214,1.0,0.0,3.0,1.0,0.0
18171360,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8784717321395874,0.1839189380407333,0.1655892580747604,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.907413363456726,0.202008455991745,0.1915935426950454,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9985814094543456,0.2895896434783935,0.1878365725278854,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8370017409324646,0.1583372503519058,0.1504026502370834,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8034568428993225,0.1389429867267608,0.6275569796562195,285.0675354003906,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2362670898437,285.0635986328125,1.0,0.2925725877285003,1.0,1.0,0.0,1.0,-1.5878522396087646,1.5878502130508425,2.063287183773354e-06,1.2223531007766724,0.9837110638618468,0.9837110638618468,0.0,34.81980895996094,25.0,32665.6328125,-0.0,379.30804443359375,1.0,282.1415710449219,284.2909851074219,295.2455139160156,297.3685302734375,293.1499938964844,293.1499938964844,281.8500061035156,30885.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725277841091156,1.0,0.0,0.0,3.638284921646118,3.638308048248291,8.832562343741301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.64013671875,0.0,1482.025634765625,1895.4371337890625,0.0,1815.6629638671875,0.8991388082504272,1.0,0.0,3.0,1.0,0.0
18171420,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8944399952888489,0.1847089827060699,0.166472390294075,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9248361587524414,0.2024302631616592,0.1921160966157913,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962580800056458,0.2921143174171448,0.1774303168058395,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8503524661064148,0.1586438864469528,0.1507757902145385,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8152393102645874,0.1384108960628509,0.6254337430000305,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2375183105469,284.8609313964844,1.0,0.2886655032634735,1.0,1.0,0.0,1.0,-1.5749491453170776,1.5749471187591553,2.0318243514338974e-06,1.2121601104736328,0.8344449400901794,0.8344449400901794,0.0,32.985618591308594,28.0,33165.50390625,-0.0,366.1241149902344,1.0,281.8570861816406,284.08416748046875,295.3691101074219,297.59393310546875,293.1499938964844,293.1499938964844,282.1499938964844,39994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403548359870911,1.0,0.0,0.0,3.5509870052337646,3.551010608673096,8.413785508309957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.35009765625,0.0,1454.855224609375,1895.4371337890625,0.0,1942.6048583984373,0.8851983547210693,1.0,0.0,3.0,1.0,0.0
18171480,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8944399952888489,0.1847089827060699,0.166472390294075,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9248361587524414,0.2024302631616592,0.1921160966157913,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962580800056458,0.2921143174171448,0.1774303168058395,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8503524661064148,0.1586438864469528,0.1507757902145385,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8152393102645874,0.1384108960628509,0.6254337430000305,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2375183105469,284.8609313964844,1.0,0.2886655032634735,1.0,1.0,0.0,1.0,-1.5749491453170776,1.5749471187591553,2.0318243514338974e-06,1.2121601104736328,0.8344449400901794,0.8344449400901794,0.0,32.985618591308594,28.0,33165.50390625,-0.0,366.1241149902344,1.0,281.8570861816406,284.08416748046875,295.3691101074219,297.59393310546875,293.1499938964844,293.1499938964844,282.1499938964844,39994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403548359870911,1.0,0.0,0.0,3.5509870052337646,3.551010608673096,8.413785508309957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.35009765625,0.0,1454.855224609375,1895.4371337890625,0.0,1942.6048583984373,0.8851983547210693,1.0,0.0,3.0,1.0,0.0
18171540,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9045161604881288,0.1860314160585403,0.1673899292945861,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9355824589729308,0.2032022178173065,0.192628338932991,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943363666534424,0.296642005443573,0.1713623106479644,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8585597276687622,0.1592310667037964,0.1511492580175399,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.821431040763855,0.1381771117448806,0.6235323548316956,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489318847656,285.0484924316406,1.0,0.2867451906204223,1.0,1.0,0.0,1.0,-1.5675371885299685,1.567535161972046,2.0137231331318617e-06,1.2061554193496704,0.9850345849990844,0.9850345849990844,0.0,31.99971008300781,31.0,32734.451171875,-0.0,358.8567199707031,1.0,282.142333984375,284.2655639648437,295.3194274902344,297.4510192871094,293.1499938964844,293.1499938964844,281.8500061035156,31682.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269539833068848,1.0,0.0,0.0,3.6892614364624015,3.689285039901733,9.081804250854476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.17529296875,0.0,1544.63720703125,1895.4371337890625,0.0,1829.6119384765625,0.911177396774292,1.0,0.0,3.0,1.0,0.0
18171600,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9045161604881288,0.1860314160585403,0.1673899292945861,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9355824589729308,0.2032022178173065,0.192628338932991,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943363666534424,0.296642005443573,0.1713623106479644,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8585597276687622,0.1592310667037964,0.1511492580175399,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.821431040763855,0.1381771117448806,0.6235323548316956,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489318847656,285.0484924316406,1.0,0.2867451906204223,1.0,1.0,0.0,1.0,-1.5675371885299685,1.567535161972046,2.0137231331318617e-06,1.2061554193496704,0.9850345849990844,0.9850345849990844,0.0,31.99971008300781,31.0,32734.451171875,-0.0,358.8567199707031,1.0,282.142333984375,284.2655639648437,295.3194274902344,297.4510192871094,293.1499938964844,293.1499938964844,281.8500061035156,31682.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269539833068848,1.0,0.0,0.0,3.6892614364624015,3.689285039901733,9.081804250854476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.17529296875,0.0,1544.63720703125,1895.4371337890625,0.0,1829.6119384765625,0.911177396774292,1.0,0.0,3.0,1.0,0.0
18171660,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9087740182876588,0.1868849247694015,0.1683665663003921,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9393181204795836,0.2036623209714889,0.1932244002819061,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937431216239928,0.3003866374492645,0.1697221994400024,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8614824414253235,0.1595890969038009,0.1516117006540298,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8227785229682922,0.1377872675657272,0.6222812533378601,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.255126953125,284.8630065917969,1.0,0.286412239074707,1.0,1.0,0.0,1.0,-1.566508650779724,1.5665066242218018,2.0110842342546675e-06,1.2052010297775269,0.8412736654281616,0.8412736654281616,0.0,31.75894355773925,34.0,33392.9609375,-0.0,357.527099609375,1.0,281.8567810058594,284.07427978515625,295.4437866210937,297.6773376464844,293.1499938964844,293.1499938964844,282.1499938964844,40192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401970028877258,1.0,0.0,0.0,3.589428901672364,3.5894529819488525,8.596941825089743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.65673828125,0.0,1497.66455078125,1895.4371337890625,0.0,1941.2593994140625,0.8940373659133911,1.0,0.0,3.0,1.0,0.0
18171720,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9087740182876588,0.1868849247694015,0.1683665663003921,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9393181204795836,0.2036623209714889,0.1932244002819061,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937431216239928,0.3003866374492645,0.1697221994400024,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8614824414253235,0.1595890969038009,0.1516117006540298,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8227785229682922,0.1377872675657272,0.6222812533378601,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.255126953125,284.8630065917969,1.0,0.286412239074707,1.0,1.0,0.0,1.0,-1.566508650779724,1.5665066242218018,2.0110842342546675e-06,1.2052010297775269,0.8412736654281616,0.8412736654281616,0.0,31.75894355773925,34.0,33392.9609375,-0.0,357.527099609375,1.0,281.8567810058594,284.07427978515625,295.4437866210937,297.6773376464844,293.1499938964844,293.1499938964844,282.1499938964844,40192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401970028877258,1.0,0.0,0.0,3.589428901672364,3.5894529819488525,8.596941825089743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.65673828125,0.0,1497.66455078125,1895.4371337890625,0.0,1941.2593994140625,0.8940373659133911,1.0,0.0,3.0,1.0,0.0
18171780,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9078233242034912,0.1882922351360321,0.169400617480278,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9372212886810304,0.204499676823616,0.1938392221927642,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944729804992676,0.303346186876297,0.1717529147863388,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8598304390907288,0.1602461785078048,0.1520936489105224,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8199560642242432,0.1376314461231231,0.6210370063781738,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593078613281,285.0641784667969,1.0,0.2873532474040985,1.0,1.0,0.0,1.0,-1.5700074434280396,1.5700054168701172,2.019225803451264e-06,1.207693338394165,1.0,1.0,0.0,32.089900970458984,37.0,33135.65234375,0.0,360.5237731933594,1.0,282.14263916015625,284.26568603515625,295.40191650390625,297.55377197265625,293.1499938964844,293.1499938964844,281.8500061035156,31629.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275106310844421,1.0,0.0,0.0,3.733497619628906,3.733521699905396,9.300902092945762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.63134765625,0.0,1594.6126708984375,1895.4371337890625,0.0,1834.253662109375,0.9212040305137634,1.0,0.0,3.0,1.0,0.0
18171840,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9078233242034912,0.1882922351360321,0.169400617480278,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9372212886810304,0.204499676823616,0.1938392221927642,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944729804992676,0.303346186876297,0.1717529147863388,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8598304390907288,0.1602461785078048,0.1520936489105224,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8199560642242432,0.1376314461231231,0.6210370063781738,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593078613281,285.0641784667969,1.0,0.2873532474040985,1.0,1.0,0.0,1.0,-1.5700074434280396,1.5700054168701172,2.019225803451264e-06,1.207693338394165,1.0,1.0,0.0,32.089900970458984,37.0,33135.65234375,0.0,360.5237731933594,1.0,282.14263916015625,284.26568603515625,295.40191650390625,297.55377197265625,293.1499938964844,293.1499938964844,281.8500061035156,31629.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275106310844421,1.0,0.0,0.0,3.733497619628906,3.733521699905396,9.300902092945762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.63134765625,0.0,1594.6126708984375,1895.4371337890625,0.0,1834.253662109375,0.9212040305137634,1.0,0.0,3.0,1.0,0.0
18171900,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.906532108783722,0.1888808906078338,0.170077234506607,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9351944327354432,0.2048608809709549,0.1942893862724304,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9950743913650512,0.304347425699234,0.1735377460718155,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8582614064216614,0.1605374217033386,0.1524547934532165,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8178557753562927,0.1375168114900589,0.6208959221839905,284.9209289550781,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591857910156,284.8974609375,1.0,0.2882578670978546,1.0,1.0,0.0,1.0,-1.5737664699554443,1.573764443397522,2.0281577235437e-06,1.2105149030685425,0.927823543548584,0.927823543548584,0.0,32.401275634765625,37.0,34078.58984375,0.0,363.61724853515625,1.0,281.8955383300781,284.0731506347656,295.50848388671875,297.8085632324219,293.1499938964844,293.1499938964844,281.8500061035156,34084.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369977235794067,1.0,0.0,0.0,3.771230459213257,3.7712552547454834,9.489851890975842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.59326171875,0.0,1657.4649658203125,1895.4371337890625,0.0,1914.0599365234373,0.929577887058258,1.0,0.0,3.0,1.0,0.0
18171960,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9027541279792786,0.1891873776912689,0.1704628467559814,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.930504560470581,0.2050046175718307,0.1945218294858932,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9960514903068542,0.3047071099281311,0.1767076253890991,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8546545505523682,0.1606554985046386,0.1526475250720977,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8138139247894287,0.1372322887182235,0.6200130581855774,284.86981201171875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2548522949219,284.8739318847656,1.0,0.2893806993961334,1.0,1.0,0.0,1.0,-1.5774853229522705,1.577483296394348,2.0370127913338365e-06,1.2133004665374756,0.870802104473114,0.870802104473114,0.0,32.911170959472656,40.0,34026.33203125,0.0,367.3286437988281,1.0,281.85675048828125,284.0621032714844,295.52789306640625,297.7976379394531,293.1499938964844,293.1499938964844,282.1499938964844,38726.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426722049713135,1.0,0.0,0.0,3.681065320968628,3.681090116500856,9.041497150974464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.71484375,0.0,1588.58203125,1895.4371337890625,0.0,1962.3983154296875,0.9133484363555908,1.0,0.0,3.0,1.0,0.0
18172020,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.894419252872467,0.1905826181173324,0.1715207397937774,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.919773280620575,0.2058445066213607,0.1951758116483688,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9978750944137572,0.305058479309082,0.1840480268001556,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8465068340301514,0.1613269448280334,0.1531798094511032,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8042868375778198,0.1369873583316803,0.6185876131057739,285.08270263671875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483825683594,285.083251953125,1.0,0.2922236919403076,1.0,1.0,0.0,1.0,-1.5872786045074463,1.587276577949524,2.060548240478965e-06,1.2207236289978027,1.0,1.0,0.0,34.18044662475586,43.0,33768.39453125,0.0,376.9475708007813,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.6746826171875,293.1499938964844,293.1499938964844,281.8500061035156,32582.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321193814277649,1.0,0.0,0.0,3.804010391235352,3.804035186767578,9.65554136200808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.71923828125,0.0,1684.7088623046875,1895.4371337890625,0.0,1872.8609619140625,0.9372386932373048,1.0,0.0,3.0,1.0,0.0
18172080,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.894419252872467,0.1905826181173324,0.1715207397937774,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.919773280620575,0.2058445066213607,0.1951758116483688,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9978750944137572,0.305058479309082,0.1840480268001556,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8465068340301514,0.1613269448280334,0.1531798094511032,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8042868375778198,0.1369873583316803,0.6185876131057739,285.08270263671875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483825683594,285.083251953125,1.0,0.2922236919403076,1.0,1.0,0.0,1.0,-1.5872786045074463,1.587276577949524,2.060548240478965e-06,1.2207236289978027,1.0,1.0,0.0,34.18044662475586,43.0,33768.39453125,0.0,376.9475708007813,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.6746826171875,293.1499938964844,293.1499938964844,281.8500061035156,32582.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321193814277649,1.0,0.0,0.0,3.804010391235352,3.804035186767578,9.65554136200808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.71923828125,0.0,1684.7088623046875,1895.4371337890625,0.0,1872.8609619140625,0.9372386932373048,1.0,0.0,3.0,1.0,0.0
18172140,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8840682506561279,0.1914914101362228,0.1726264208555221,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9071879386901855,0.2063749730587005,0.1959124505519867,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3038845360279083,0.1927625983953476,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.836820125579834,0.1617661267518997,0.1537921577692031,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7926637530326843,0.1365010142326355,0.6173162460327148,284.8876647949219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2355041503906,284.889892578125,1.0,0.2957484722137451,1.0,1.0,0.0,1.0,-1.5991612672805786,1.5991591215133667,2.089540657834732e-06,1.229909062385559,0.9085255861282348,0.9085255861282348,0.0,35.832069396972656,31.0,34838.51171875,0.0,389.1248474121094,1.0,281.8558349609375,284.05126953125,295.6009521484375,297.9200744628906,293.1499938964844,293.1499938964844,281.54998779296875,37395.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484831213951111,1.0,0.0,0.0,3.789080858230591,3.789106607437134,9.57990096139838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.015625,0.0,1704.31787109375,1895.4371337890625,0.0,2012.3426513671875,0.9367383122444152,1.0,0.0,3.0,1.0,0.0
18172200,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8840682506561279,0.1914914101362228,0.1726264208555221,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9071879386901855,0.2063749730587005,0.1959124505519867,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3038845360279083,0.1927625983953476,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.836820125579834,0.1617661267518997,0.1537921577692031,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7926637530326843,0.1365010142326355,0.6173162460327148,284.8876647949219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2355041503906,284.889892578125,1.0,0.2957484722137451,1.0,1.0,0.0,1.0,-1.5991612672805786,1.5991591215133667,2.089540657834732e-06,1.229909062385559,0.9085255861282348,0.9085255861282348,0.0,35.832069396972656,31.0,34838.51171875,0.0,389.1248474121094,1.0,281.8558349609375,284.05126953125,295.6009521484375,297.9200744628906,293.1499938964844,293.1499938964844,281.54998779296875,37395.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484831213951111,1.0,0.0,0.0,3.789080858230591,3.789106607437134,9.57990096139838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.015625,0.0,1704.31787109375,1895.4371337890625,0.0,2012.3426513671875,0.9367383122444152,1.0,0.0,3.0,1.0,0.0
18172260,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8888182044029236,0.1919546723365783,0.1730392724275589,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9118618369102478,0.2065023332834243,0.1960475742816925,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.998904585838318,0.3025019466876983,0.1899278610944748,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8405066132545471,0.1618697792291641,0.1539026051759719,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7946408987045288,0.13565094769001,0.6136148571968079,284.8212585449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206726074219,284.838623046875,1.0,0.2935794591903686,1.0,1.0,0.0,1.0,-1.5921204090118408,1.5921183824539185,2.0721572582260706e-06,1.2243139743804932,0.7745960354804993,0.7745960354804993,0.0,35.21179962158203,34.0,34835.60546875,0.0,383.0278625488281,1.0,281.5578308105469,284.0189514160156,295.61376953125,297.961669921875,293.1499938964844,293.1499938964844,281.8500061035156,47086.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610894441604614,1.0,0.0,0.0,3.365269899368286,3.365293264389038,7.556715786449786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2041015625,0.0,1315.3475341796875,1895.4371337890625,0.0,2122.13525390625,0.8525853753089905,1.0,0.0,3.0,1.0,0.0
