time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172320,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8888182044029236,0.1919546723365783,0.1730392724275589,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9118618369102478,0.2065023332834243,0.1960475742816925,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.998904585838318,0.3025019466876983,0.1899278610944748,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8405066132545471,0.1618697792291641,0.1539026051759719,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7946408987045288,0.13565094769001,0.6136148571968079,284.8212585449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206726074219,284.838623046875,1.0,0.2935794591903686,1.0,1.0,0.0,1.0,-1.5921204090118408,1.5921183824539185,2.0721572582260706e-06,1.2243139743804932,0.7745960354804993,0.7745960354804993,0.0,35.21179962158203,34.0,34835.60546875,0.0,383.0278625488281,1.0,281.5578308105469,284.0189514160156,295.61376953125,297.961669921875,293.1499938964844,293.1499938964844,281.8500061035156,47086.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610894441604614,1.0,0.0,0.0,3.365269899368286,3.365293264389038,7.556715786449786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2041015625,0.0,1315.3475341796875,1895.4371337890625,0.0,2122.13525390625,0.8525853753089905,1.0,0.0,3.0,1.0,0.0
18172380,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8932613134384155,0.19345523416996,0.1741221249103546,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9158141016960144,0.207391008734703,0.1966643184423446,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.998631477355957,0.3041716516017914,0.1881415694952011,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8435633778572083,0.1625828146934509,0.154392659664154,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7959276437759399,0.13534577190876,0.6114205121994019,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2239990234375,285.02008056640625,1.0,0.2931878268718719,1.0,1.0,0.0,1.0,-1.5899600982666016,1.5899580717086792,2.0665020201704465e-06,1.2222975492477417,0.9175570011138916,0.9175570011138916,0.0,34.86785888671875,37.0,34590.76953125,0.0,380.6814270019531,1.0,281.8402404785156,284.1838684082031,295.54449462890625,297.7923278808594,293.1499938964844,293.1499938964844,281.54998779296875,32653.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442059516906738,1.0,0.0,0.0,3.529824733734131,3.529846906661988,8.313799639836361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.58447265625,0.0,1379.3197021484375,1895.4371337890625,0.0,1975.5377197265625,0.875759482383728,1.0,0.0,3.0,1.0,0.0
18172440,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8932613134384155,0.19345523416996,0.1741221249103546,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9158141016960144,0.207391008734703,0.1966643184423446,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.998631477355957,0.3041716516017914,0.1881415694952011,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8435633778572083,0.1625828146934509,0.154392659664154,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7959276437759399,0.13534577190876,0.6114205121994019,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2239990234375,285.02008056640625,1.0,0.2931878268718719,1.0,1.0,0.0,1.0,-1.5899600982666016,1.5899580717086792,2.0665020201704465e-06,1.2222975492477417,0.9175570011138916,0.9175570011138916,0.0,34.86785888671875,37.0,34590.76953125,0.0,380.6814270019531,1.0,281.8402404785156,284.1838684082031,295.54449462890625,297.7923278808594,293.1499938964844,293.1499938964844,281.54998779296875,32653.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442059516906738,1.0,0.0,0.0,3.529824733734131,3.529846906661988,8.313799639836361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.58447265625,0.0,1379.3197021484375,1895.4371337890625,0.0,1975.5377197265625,0.875759482383728,1.0,0.0,3.0,1.0,0.0
18172500,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8940243721008301,0.1940245032310485,0.1747789680957794,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.916141152381897,0.2077447175979614,0.1971001923084259,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986759424209596,0.3049194514751434,0.1884176433086395,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8438398838043213,0.1628778427839279,0.1547498852014541,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7953489422798157,0.1351673156023025,0.6109069585800171,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.22491455078125,284.8668518066406,1.0,0.2935035228729248,1.0,1.0,0.0,1.0,-1.5914151668548584,1.591413140296936,2.069959691652912e-06,1.2233474254608154,0.8335873484611511,0.8335873484611511,0.0,34.939056396484375,37.0,35332.9296875,0.0,381.7515563964844,1.0,281.6000061035156,284.0124206542969,295.6402587890625,298.02569580078125,293.1499938964844,293.1499938964844,281.54998779296875,36572.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751263439655304,1.0,0.0,0.0,3.521181106567383,3.521203994750977,8.273132721114962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.5009765625,0.0,1398.6519775390625,1895.4371337890625,0.0,2036.3916015625,0.8743553757667542,1.0,0.0,3.0,1.0,0.0
18172560,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8924011588096619,0.1943687200546264,0.1751602590084076,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9139567017555236,0.2079267799854278,0.1973359584808349,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9989203214645386,0.3052288591861725,0.1900253295898437,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8421938419342041,0.1630362421274185,0.1549530923366546,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7928212285041809,0.1348699033260345,0.6098074913024902,284.87713623046875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2227783203125,284.8877868652344,1.0,0.294086754322052,1.0,1.0,0.0,1.0,-1.5930097103118896,1.5930075645446775,2.0737434169859625e-06,1.224489450454712,0.7982709407806396,0.7982709407806396,0.0,35.23240280151367,40.0,35045.86328125,0.0,383.6130981445313,1.0,281.5589904785156,284.0545959472656,295.6512756347656,297.98858642578125,293.1499938964844,293.1499938964844,281.8500061035156,41651.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545117735862732,1.0,0.0,0.0,3.345271348953247,3.3452935218811035,7.467169211849978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.77197265625,0.0,1258.5887451171875,1895.4371337890625,0.0,2064.60986328125,0.8425379395484924,1.0,0.0,3.0,1.0,0.0
18172620,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8882327079772949,0.1958440989255905,0.17630635201931,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9083922505378724,0.2088574320077896,0.1980812698602676,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3058568239212036,0.1943223178386688,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8379163146018982,0.1638029366731643,0.1555760502815246,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7867345809936523,0.1346425861120224,0.6084100008010864,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228088378906,285.0531616210937,1.0,0.2960017919540405,1.0,1.0,0.0,1.0,-1.5995066165924072,1.5995045900344849,2.0894578938168702e-06,1.2293630838394165,0.9522749185562134,0.9522749185562134,0.0,36.08974075317383,28.0,34973.984375,0.0,390.1523742675781,1.0,281.84088134765625,284.2008972167969,295.6090393066406,297.87457275390625,293.1499938964844,293.1499938964844,281.54998779296875,30865.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424913048744202,1.0,0.0,0.0,3.547484874725342,3.5475070476531982,8.397198030252184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.05322265625,0.0,1384.7406005859375,1895.4371337890625,0.0,1960.850830078125,0.8785978555679321,1.0,0.0,3.0,1.0,0.0
18172680,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8882327079772949,0.1958440989255905,0.17630635201931,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9083922505378724,0.2088574320077896,0.1980812698602676,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3058568239212036,0.1943223178386688,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8379163146018982,0.1638029366731643,0.1555760502815246,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7867345809936523,0.1346425861120224,0.6084100008010864,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228088378906,285.0531616210937,1.0,0.2960017919540405,1.0,1.0,0.0,1.0,-1.5995066165924072,1.5995045900344849,2.0894578938168702e-06,1.2293630838394165,0.9522749185562134,0.9522749185562134,0.0,36.08974075317383,28.0,34973.984375,0.0,390.1523742675781,1.0,281.84088134765625,284.2008972167969,295.6090393066406,297.87457275390625,293.1499938964844,293.1499938964844,281.54998779296875,30865.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424913048744202,1.0,0.0,0.0,3.547484874725342,3.5475070476531982,8.397198030252184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.05322265625,0.0,1384.7406005859375,1895.4371337890625,0.0,1960.850830078125,0.8785978555679321,1.0,0.0,3.0,1.0,0.0
18172740,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9005740880966187,0.1966424882411956,0.1772219240665435,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.92155659198761,0.2093304842710495,0.1986700147390365,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984081983566284,0.30664923787117,0.1868247836828231,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481162190437317,0.1642135828733444,0.156067356467247,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953499555587769,0.1341137588024139,0.6064280271530151,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2199401855469,284.8694763183594,1.0,0.2926587462425232,1.0,1.0,0.0,1.0,-1.5905370712280271,1.590535044670105,2.067419700324536e-06,1.2223148345947266,0.8104321360588074,0.8104321360588074,0.0,34.65619659423828,31.0,35334.03515625,0.0,380.3386840820313,1.0,281.5580444335937,284.0174865722656,295.7103576660156,298.0768737792969,293.1499938964844,293.1499938964844,281.8500061035156,40769.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568824887275696,1.0,0.0,0.0,3.424201726913452,3.424224376678467,7.823696250852663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.43603515625,0.0,1329.646728515625,1895.4371337890625,0.0,2085.28466796875,0.8581904172897339,1.0,0.0,3.0,1.0,0.0
18172800,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9005740880966187,0.1966424882411956,0.1772219240665435,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.92155659198761,0.2093304842710495,0.1986700147390365,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984081983566284,0.30664923787117,0.1868247836828231,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481162190437317,0.1642135828733444,0.156067356467247,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953499555587769,0.1341137588024139,0.6064280271530151,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2199401855469,284.8694763183594,1.0,0.2926587462425232,1.0,1.0,0.0,1.0,-1.5905370712280271,1.590535044670105,2.067419700324536e-06,1.2223148345947266,0.8104321360588074,0.8104321360588074,0.0,34.65619659423828,31.0,35334.03515625,0.0,380.3386840820313,1.0,281.5580444335937,284.0174865722656,295.7103576660156,298.0768737792969,293.1499938964844,293.1499938964844,281.8500061035156,40769.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568824887275696,1.0,0.0,0.0,3.424201726913452,3.424224376678467,7.823696250852663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.43603515625,0.0,1329.646728515625,1895.4371337890625,0.0,2085.28466796875,0.8581904172897339,1.0,0.0,3.0,1.0,0.0
18172860,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9102672934532166,0.1983313560485839,0.1783583164215088,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.931549072265625,0.2105129212141037,0.1994485706090927,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.997338891029358,0.310312420129776,0.181619718670845,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8558796644210815,0.1652582585811615,0.1567501872777938,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8013962507247925,0.1341939866542816,0.6053886413574219,285.0414123535156,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2314147949219,285.0370178222656,1.0,0.2913427352905273,1.0,1.0,0.0,1.0,-1.5861469507217407,1.5861448049545288,2.0564075384754688e-06,1.2186177968978882,0.951751708984375,0.951751708984375,0.0,33.758644104003906,34.0,34944.78125,0.0,374.955322265625,1.0,281.8413391113281,284.17486572265625,295.6427307128906,297.9168701171875,293.1499938964844,293.1499938964844,281.54998779296875,31463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447484731674194,1.0,0.0,0.0,3.584620952606201,3.584643602371216,8.573927061661379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.95654296875,0.0,1428.3070068359375,1895.4371337890625,0.0,1980.1932373046875,0.8873433470726013,1.0,0.0,3.0,1.0,0.0
18172920,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9102672934532166,0.1983313560485839,0.1783583164215088,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.931549072265625,0.2105129212141037,0.1994485706090927,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.997338891029358,0.310312420129776,0.181619718670845,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8558796644210815,0.1652582585811615,0.1567501872777938,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8013962507247925,0.1341939866542816,0.6053886413574219,285.0414123535156,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2314147949219,285.0370178222656,1.0,0.2913427352905273,1.0,1.0,0.0,1.0,-1.5861469507217407,1.5861448049545288,2.0564075384754688e-06,1.2186177968978882,0.951751708984375,0.951751708984375,0.0,33.758644104003906,34.0,34944.78125,0.0,374.955322265625,1.0,281.8413391113281,284.17486572265625,295.6427307128906,297.9168701171875,293.1499938964844,293.1499938964844,281.54998779296875,31463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447484731674194,1.0,0.0,0.0,3.584620952606201,3.584643602371216,8.573927061661379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.95654296875,0.0,1428.3070068359375,1895.4371337890625,0.0,1980.1932373046875,0.8873433470726013,1.0,0.0,3.0,1.0,0.0
18172980,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9171268939971924,0.1999005079269409,0.179892212152481,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.937977135181427,0.2118229269981384,0.2007390111684799,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9967166781425476,0.314138799905777,0.1791150420904159,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8612483739852905,0.1665277481079101,0.1579651832580566,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8053281307220459,0.1346163153648376,0.6071961522102356,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435302734375,284.8729248046875,1.0,0.2916355729103088,1.0,1.0,0.0,1.0,-1.5901576280593872,1.5901554822921753,2.06614708986308e-06,1.221713900566101,0.8138567209243774,0.8138567209243774,0.0,33.46612548828125,37.0,35440.3984375,0.0,376.332763671875,1.0,281.557861328125,284.0112609863281,295.73004150390625,298.0994873046875,293.1499938964844,293.1499938964844,281.8500061035156,41040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577667832374573,1.0,0.0,0.0,3.441204309463501,3.441227436065674,7.901585377112497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56591796875,0.0,1348.59814453125,1895.4371337890625,0.0,2093.013427734375,0.8624566793441772,1.0,0.0,3.0,1.0,0.0
18173040,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9171268939971924,0.1999005079269409,0.179892212152481,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.937977135181427,0.2118229269981384,0.2007390111684799,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9967166781425476,0.314138799905777,0.1791150420904159,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8612483739852905,0.1665277481079101,0.1579651832580566,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8053281307220459,0.1346163153648376,0.6071961522102356,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435302734375,284.8729248046875,1.0,0.2916355729103088,1.0,1.0,0.0,1.0,-1.5901576280593872,1.5901554822921753,2.06614708986308e-06,1.221713900566101,0.8138567209243774,0.8138567209243774,0.0,33.46612548828125,37.0,35440.3984375,0.0,376.332763671875,1.0,281.557861328125,284.0112609863281,295.73004150390625,298.0994873046875,293.1499938964844,293.1499938964844,281.8500061035156,41040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577667832374573,1.0,0.0,0.0,3.441204309463501,3.441227436065674,7.901585377112497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56591796875,0.0,1348.59814453125,1895.4371337890625,0.0,2093.013427734375,0.8624566793441772,1.0,0.0,3.0,1.0,0.0
18173100,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9187853336334229,0.2009777724742889,0.1806637793779373,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9393589496612548,0.2127163708209991,0.2014258801937103,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9966922402381896,0.3161109685897827,0.1790220737457275,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8625751733779907,0.1673769801855087,0.1586356461048126,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8060299158096313,0.1350282728672027,0.6084932088851929,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2506103515625,285.0434875488281,1.0,0.2922921478748321,1.0,1.0,0.0,1.0,-1.5941566228866575,1.5941544771194458,2.0759314338647528e-06,1.2248395681381226,0.915234923362732,0.915234923362732,0.0,33.5308723449707,37.0,35007.22265625,0.0,378.8497009277344,1.0,281.7967224121094,284.185791015625,295.6551208496094,297.8968505859375,293.1499938964844,293.1499938964844,281.8500061035156,34393.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498964071273804,1.0,0.0,0.0,3.483812093734741,3.4838342666625977,8.098465400507848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.45458984375,0.0,1344.5406494140625,1895.4371337890625,0.0,2024.55517578125,0.8700746893882751,1.0,0.0,3.0,1.0,0.0
18173160,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.921282947063446,0.2023329585790634,0.1817880123853683,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9414007663726808,0.2138540893793106,0.2024080157279968,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9966441988945008,0.3182656168937683,0.1788404136896133,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8644683361053467,0.1684390306472778,0.1595567017793655,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8073093295097351,0.1356386989355087,0.6108532547950745,285.055908203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.25982666015625,285.0528564453125,1.0,0.2932882606983185,1.0,1.0,0.0,1.0,-1.6004043817520142,1.6004022359848022,2.0913137177558383e-06,1.2297552824020386,0.9704935550689696,0.9704935550689696,0.0,33.6280632019043,40.0,35301.15234375,0.0,382.7915649414063,1.0,281.8414001464844,284.17510986328125,295.66387939453125,297.9554443359375,293.1499938964844,293.1499938964844,281.54998779296875,31185.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465998530387878,1.0,0.0,0.0,3.619691610336304,3.6197144985198975,8.742516115489707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.7978515625,0.0,1463.9873046875,1895.4371337890625,0.0,1996.108154296875,0.8951631784439087,1.0,0.0,3.0,1.0,0.0
18173220,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.921810269355774,0.204322263598442,0.1837889552116394,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9413452744483948,0.2157067656517028,0.2043025940656662,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971770644187928,0.3215480148792267,0.1809391677379608,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8650347590446472,0.1702685356140136,0.1613926440477371,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8069285154342651,0.1366540640592575,0.6158034205436707,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2700500488281,284.8794250488281,1.0,0.2961261868476867,1.0,1.0,0.0,1.0,-1.615747094154358,1.6157450675964355,2.129469066858292e-06,1.2418915033340454,0.8388798236846924,0.8388798236846924,0.0,34.2437629699707,43.0,36094.33984375,0.0,393.8082275390625,1.0,281.5573425292969,283.99267578125,295.7493896484375,298.1561584472656,293.1499938964844,293.1499938964844,281.8500061035156,39591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619792819023132,1.0,0.0,0.0,3.5331921577453613,3.5332155227661133,8.32966975394811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.9609375,0.0,1433.064453125,1895.4371337890625,0.0,2129.955322265625,0.8814223408699036,1.0,0.0,3.0,1.0,0.0
18173280,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.921810269355774,0.204322263598442,0.1837889552116394,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9413452744483948,0.2157067656517028,0.2043025940656662,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971770644187928,0.3215480148792267,0.1809391677379608,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8650347590446472,0.1702685356140136,0.1613926440477371,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8069285154342651,0.1366540640592575,0.6158034205436707,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2700500488281,284.8794250488281,1.0,0.2961261868476867,1.0,1.0,0.0,1.0,-1.615747094154358,1.6157450675964355,2.129469066858292e-06,1.2418915033340454,0.8388798236846924,0.8388798236846924,0.0,34.2437629699707,43.0,36094.33984375,0.0,393.8082275390625,1.0,281.5573425292969,283.99267578125,295.7493896484375,298.1561584472656,293.1499938964844,293.1499938964844,281.8500061035156,39591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619792819023132,1.0,0.0,0.0,3.5331921577453613,3.5332155227661133,8.32966975394811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.9609375,0.0,1433.064453125,1895.4371337890625,0.0,2129.955322265625,0.8814223408699036,1.0,0.0,3.0,1.0,0.0
18173340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.919414520263672,0.2070235460996627,0.1859624832868576,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9383264183998108,0.2181132733821869,0.2063735574483871,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9980672597885132,0.3245338797569275,0.1849975883960724,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8632844090461731,0.172570139169693,0.1634034812450409,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8043621182441711,0.1380534023046493,0.6214500665664673,285.07244873046875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809143066406,285.0702819824219,1.0,0.2999087274074554,1.0,1.0,0.0,1.0,-1.63490629196167,1.6349040269851685,2.1776947960461257e-06,1.2570171356201172,1.0,1.0,0.0,35.250343322753906,46.0,36022.10546875,0.0,408.61273193359375,1.0,281.8423767089844,284.16802978515625,295.6747131347656,298.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,31130.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753146231174469,1.0,0.0,0.0,3.705482006072998,3.705505609512329,9.161839784610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.46337890625,0.0,1558.7864990234375,1895.4371337890625,0.0,2052.731689453125,0.9144867062568665,1.0,0.0,3.0,1.0,0.0
18173400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.919414520263672,0.2070235460996627,0.1859624832868576,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9383264183998108,0.2181132733821869,0.2063735574483871,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9980672597885132,0.3245338797569275,0.1849975883960724,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8632844090461731,0.172570139169693,0.1634034812450409,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8043621182441711,0.1380534023046493,0.6214500665664673,285.07244873046875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809143066406,285.0702819824219,1.0,0.2999087274074554,1.0,1.0,0.0,1.0,-1.63490629196167,1.6349040269851685,2.1776947960461257e-06,1.2570171356201172,1.0,1.0,0.0,35.250343322753906,46.0,36022.10546875,0.0,408.61273193359375,1.0,281.8423767089844,284.16802978515625,295.6747131347656,298.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,31130.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753146231174469,1.0,0.0,0.0,3.705482006072998,3.705505609512329,9.161839784610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.46337890625,0.0,1558.7864990234375,1895.4371337890625,0.0,2052.731689453125,0.9144867062568665,1.0,0.0,3.0,1.0,0.0
18173460,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9144337177276612,0.209220677614212,0.1881963461637497,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9327653050422668,0.2202709168195724,0.2086025774478912,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.99900221824646,0.3264256119728088,0.190645083785057,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596163392066956,0.1747110337018966,0.1655806750059127,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8000021576881409,0.1393391638994217,0.6278544664382935,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848815917969,284.8852844238281,1.0,0.304509550333023,1.0,1.0,0.0,1.0,-1.657347559928894,1.657345414161682,2.235083002233296e-06,1.274762749671936,0.8781957030296326,0.8781957030296326,0.0,36.626949310302734,49.0,37057.359375,0.0,427.0152893066406,1.0,281.55731201171875,283.9655456542969,295.7504577636719,298.215087890625,293.1499938964844,293.1499938964844,281.8500061035156,37985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702879309654236,1.0,0.0,0.0,3.6727452278137207,3.672769784927368,9.000671070680255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.173828125,0.0,1573.57080078125,1895.4371337890625,0.0,2203.395751953125,0.9111958146095276,1.0,0.0,3.0,1.0,0.0
18173520,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9144337177276612,0.209220677614212,0.1881963461637497,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9327653050422668,0.2202709168195724,0.2086025774478912,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.99900221824646,0.3264256119728088,0.190645083785057,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596163392066956,0.1747110337018966,0.1655806750059127,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8000021576881409,0.1393391638994217,0.6278544664382935,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848815917969,284.8852844238281,1.0,0.304509550333023,1.0,1.0,0.0,1.0,-1.657347559928894,1.657345414161682,2.235083002233296e-06,1.274762749671936,0.8781957030296326,0.8781957030296326,0.0,36.626949310302734,49.0,37057.359375,0.0,427.0152893066406,1.0,281.55731201171875,283.9655456542969,295.7504577636719,298.215087890625,293.1499938964844,293.1499938964844,281.8500061035156,37985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702879309654236,1.0,0.0,0.0,3.6727452278137207,3.672769784927368,9.000671070680255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.173828125,0.0,1573.57080078125,1895.4371337890625,0.0,2203.395751953125,0.9111958146095276,1.0,0.0,3.0,1.0,0.0
18173580,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9077576994895936,0.2120810896158218,0.1905325502157211,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.925196647644043,0.2229256629943847,0.2109339833259582,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.3279676437377929,0.1974275261163711,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8544619679450989,0.177266240119934,0.167858675122261,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7941364645957947,0.1409364491701126,0.6345394253730774,285.08673095703125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899780273437,285.0880432128906,1.0,0.3097131550312042,1.0,1.0,0.0,1.0,-1.6818530559539795,1.6818506717681885,2.298742629136541e-06,1.294076919555664,1.0,1.0,0.0,38.32738876342773,52.0,36886.109375,0.0,448.3018798828125,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.05859375,293.1499938964844,293.1499938964844,281.54998779296875,32630.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629073262214661,1.0,0.0,0.0,3.804208755493164,3.8042337894439697,9.65654976425867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.15234375,0.0,1685.322509765625,1895.4371337890625,0.0,2138.12109375,0.9372414350509644,1.0,0.0,3.0,1.0,0.0
18173640,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9077576994895936,0.2120810896158218,0.1905325502157211,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.925196647644043,0.2229256629943847,0.2109339833259582,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.3279676437377929,0.1974275261163711,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8544619679450989,0.177266240119934,0.167858675122261,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7941364645957947,0.1409364491701126,0.6345394253730774,285.08673095703125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899780273437,285.0880432128906,1.0,0.3097131550312042,1.0,1.0,0.0,1.0,-1.6818530559539795,1.6818506717681885,2.298742629136541e-06,1.294076919555664,1.0,1.0,0.0,38.32738876342773,52.0,36886.109375,0.0,448.3018798828125,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.05859375,293.1499938964844,293.1499938964844,281.54998779296875,32630.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629073262214661,1.0,0.0,0.0,3.804208755493164,3.8042337894439697,9.65654976425867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.15234375,0.0,1685.322509765625,1895.4371337890625,0.0,2138.12109375,0.9372414350509644,1.0,0.0,3.0,1.0,0.0
18173700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9049354195594788,0.2134324014186859,0.1918986737728119,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9218080043792723,0.2242480516433715,0.2122887670993805,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.3285022675991058,0.2007322758436203,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8522157669067383,0.1785536706447601,0.1691610962152481,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7915385365486145,0.1417541205883026,0.6385444402694702,284.9546813964844,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2918395996094,284.9335021972656,1.0,0.3125367164611816,1.0,1.0,0.0,1.0,-1.695460319519043,1.695457935333252,2.334589453312219e-06,1.3048152923583984,0.9705752730369568,0.9705752730369568,0.0,39.23231887817383,52.0,38000.671875,0.0,460.2358703613281,1.0,281.593505859375,283.9754943847656,295.7413024902344,298.2920227050781,293.1499938964844,293.1499938964844,281.54998779296875,33725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735722661018372,1.0,0.0,0.0,3.842906475067138,3.842931985855103,9.854007885223837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.3955078125,0.0,1740.6422119140625,1895.4371337890625,0.0,2232.625732421875,0.9464864134788512,1.0,0.0,3.0,1.0,0.0
18173760,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9005656242370605,0.2144841402769088,0.192972183227539,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9167941212654114,0.2253609150648117,0.2134457379579544,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3285328447818756,0.2047932147979736,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.848707914352417,0.1796755045652389,0.1703119128942489,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7876896262168884,0.1424308866262436,0.6419768929481506,284.8988952636719,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.290283203125,284.9011535644531,1.0,0.3154458999633789,1.0,1.0,0.0,1.0,-1.70851731300354,1.708514928817749,2.3693128241575323e-06,1.3151215314865112,0.9213141798973083,0.9213141798973083,0.0,40.30098724365234,55.0,38106.3359375,0.0,472.5382995605469,1.0,281.5560913085937,283.9478759765625,295.7339172363281,298.2618713378906,293.1499938964844,293.1499938964844,281.25,36828.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804350852966309,1.0,0.0,0.0,3.8050153255462646,3.805041074752808,9.660644764153403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.87939453125,0.0,1719.028076171875,1895.4371337890625,0.0,2294.04736328125,0.9400371313095092,1.0,0.0,3.0,1.0,0.0
18173820,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8902167081832886,0.2165220826864242,0.1948554068803787,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9054469466209412,0.2275141179561615,0.2155486941337585,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.3276021182537079,0.2138918340206146,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8404052257537842,0.1818597465753555,0.1724471449851989,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7786167860031128,0.1437043994665146,0.6480789184570312,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.28521728515625,284.8592529296875,1.0,0.3214493095874786,1.0,1.0,0.0,1.0,-1.7341179847717283,1.7341156005859375,2.4382736683037365e-06,1.3352978229522705,0.8049485087394714,0.8049485087394714,0.0,42.71817779541016,43.0,38607.30078125,0.0,498.2823181152344,1.0,281.2574768066406,283.9084167480469,295.7063293457031,298.2822265625,293.1499938964844,293.1499938964844,281.54998779296875,44563.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946093678474426,1.0,0.0,0.0,3.466688394546509,3.466712236404419,8.019050028451602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.99560546875,0.0,1399.486328125,1895.4371337890625,0.0,2422.24609375,0.8726184964179993,1.0,0.0,3.0,1.0,0.0
18173880,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8902167081832886,0.2165220826864242,0.1948554068803787,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9054469466209412,0.2275141179561615,0.2155486941337585,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.3276021182537079,0.2138918340206146,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8404052257537842,0.1818597465753555,0.1724471449851989,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7786167860031128,0.1437043994665146,0.6480789184570312,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.28521728515625,284.8592529296875,1.0,0.3214493095874786,1.0,1.0,0.0,1.0,-1.7341179847717283,1.7341156005859375,2.4382736683037365e-06,1.3352978229522705,0.8049485087394714,0.8049485087394714,0.0,42.71817779541016,43.0,38607.30078125,0.0,498.2823181152344,1.0,281.2574768066406,283.9084167480469,295.7063293457031,298.2822265625,293.1499938964844,293.1499938964844,281.54998779296875,44563.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946093678474426,1.0,0.0,0.0,3.466688394546509,3.466712236404419,8.019050028451602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.99560546875,0.0,1399.486328125,1895.4371337890625,0.0,2422.24609375,0.8726184964179993,1.0,0.0,3.0,1.0,0.0
18173940,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9013566970825196,0.2197327464818954,0.1974168270826339,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.917332649230957,0.2305518686771392,0.2181385904550552,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3287262916564941,0.2089977264404297,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8505397439002991,0.1847696006298065,0.1749582439661026,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7878400683403015,0.1455727666616439,0.6554524302482605,285.0378723144531,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943725585937,285.03466796875,1.0,0.3217957019805908,1.0,1.0,0.0,1.0,-1.7463068962097168,1.7463043928146362,2.471695324857137e-06,1.3450309038162231,0.9553993344306946,0.9553993344306946,0.0,41.9763069152832,31.0,38418.5234375,0.0,504.1643371582031,1.0,281.5416564941406,284.0667724609375,295.6072998046875,298.0965576171875,293.1499938964844,293.1499938964844,281.25,32244.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830231189727783,1.0,0.0,0.0,3.6405508518218994,3.6405742168426514,8.843568366501131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2041015625,0.0,1494.65185546875,1895.4371337890625,0.0,2317.324951171875,0.9004859328269958,1.0,0.0,3.0,1.0,0.0
18174000,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9013566970825196,0.2197327464818954,0.1974168270826339,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.917332649230957,0.2305518686771392,0.2181385904550552,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3287262916564941,0.2089977264404297,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8505397439002991,0.1847696006298065,0.1749582439661026,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7878400683403015,0.1455727666616439,0.6554524302482605,285.0378723144531,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943725585937,285.03466796875,1.0,0.3217957019805908,1.0,1.0,0.0,1.0,-1.7463068962097168,1.7463043928146362,2.471695324857137e-06,1.3450309038162231,0.9553993344306946,0.9553993344306946,0.0,41.9763069152832,31.0,38418.5234375,0.0,504.1643371582031,1.0,281.5416564941406,284.0667724609375,295.6072998046875,298.0965576171875,293.1499938964844,293.1499938964844,281.25,32244.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830231189727783,1.0,0.0,0.0,3.6405508518218994,3.6405742168426514,8.843568366501131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2041015625,0.0,1494.65185546875,1895.4371337890625,0.0,2317.324951171875,0.9004859328269958,1.0,0.0,3.0,1.0,0.0
18174060,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9330236315727234,0.2222757488489151,0.1998160481452942,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.950104832649231,0.2332333475351333,0.220707818865776,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3338662981986999,0.1923410594463348,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8774575591087341,0.1874241381883621,0.1774681061506271,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126670122146606,0.1473265141248703,0.663118302822113,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30718994140625,284.87432861328125,1.0,0.3179347217082977,1.0,1.0,0.0,1.0,-1.7445015907287598,1.7444990873336792,2.466879550411249e-06,1.343708872795105,0.8206238746643066,0.8206238746643066,0.0,38.7862548828125,49.0,38722.328125,0.0,491.7557373046875,1.0,281.25750732421875,283.90631103515625,295.6582946777344,298.2383117675781,293.1499938964844,293.1499938964844,281.54998779296875,41182.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955409288406372,1.0,0.0,0.0,3.4851114749908447,3.4851348400115967,8.104507855932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.48681640625,0.0,1394.3671875,1895.4371337890625,0.0,2430.72900390625,0.872382640838623,1.0,0.0,3.0,1.0,0.0
18174120,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9330236315727234,0.2222757488489151,0.1998160481452942,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.950104832649231,0.2332333475351333,0.220707818865776,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3338662981986999,0.1923410594463348,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8774575591087341,0.1874241381883621,0.1774681061506271,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126670122146606,0.1473265141248703,0.663118302822113,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30718994140625,284.87432861328125,1.0,0.3179347217082977,1.0,1.0,0.0,1.0,-1.7445015907287598,1.7444990873336792,2.466879550411249e-06,1.343708872795105,0.8206238746643066,0.8206238746643066,0.0,38.7862548828125,49.0,38722.328125,0.0,491.7557373046875,1.0,281.25750732421875,283.90631103515625,295.6582946777344,298.2383117675781,293.1499938964844,293.1499938964844,281.54998779296875,41182.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955409288406372,1.0,0.0,0.0,3.4851114749908447,3.4851348400115967,8.104507855932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.48681640625,0.0,1394.3671875,1895.4371337890625,0.0,2430.72900390625,0.872382640838623,1.0,0.0,3.0,1.0,0.0
