time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174180,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9352893233299256,0.2255957722663879,0.2025197148323059,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9520998001098632,0.2365062087774276,0.2235738486051559,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3413554430007934,0.1938658952713012,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.87997967004776,0.1905808001756668,0.1802635341882705,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8144193887710571,0.1495769172906875,0.6723834276199341,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320617675781,285.0527648925781,1.0,0.3227246403694153,1.0,1.0,0.0,1.0,-1.7674719095230105,1.7674694061279297,2.5297551928815665e-06,1.3614405393600464,0.9741549491882324,0.9741549491882324,0.0,39.55072021484375,67.0,38606.73046875,0.0,510.5255126953125,1.0,281.5419616699219,284.07183837890625,295.5679931640625,298.060546875,293.1499938964844,293.1499938964844,281.25,31537.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784273087978363,1.0,0.0,0.0,3.650350570678711,3.650373935699463,8.891242941899691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.01220703125,0.0,1500.1654052734375,1895.4371337890625,0.0,2328.589599609375,0.9022268652915956,1.0,0.0,3.0,1.0,0.0
18174240,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9352893233299256,0.2255957722663879,0.2025197148323059,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9520998001098632,0.2365062087774276,0.2235738486051559,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3413554430007934,0.1938658952713012,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.87997967004776,0.1905808001756668,0.1802635341882705,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8144193887710571,0.1495769172906875,0.6723834276199341,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320617675781,285.0527648925781,1.0,0.3227246403694153,1.0,1.0,0.0,1.0,-1.7674719095230105,1.7674694061279297,2.5297551928815665e-06,1.3614405393600464,0.9741549491882324,0.9741549491882324,0.0,39.55072021484375,67.0,38606.73046875,0.0,510.5255126953125,1.0,281.5419616699219,284.07183837890625,295.5679931640625,298.060546875,293.1499938964844,293.1499938964844,281.25,31537.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784273087978363,1.0,0.0,0.0,3.650350570678711,3.650373935699463,8.891242941899691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.01220703125,0.0,1500.1654052734375,1895.4371337890625,0.0,2328.589599609375,0.9022268652915956,1.0,0.0,3.0,1.0,0.0
18174300,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9254450798034668,0.2271054089069366,0.2040794193744659,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9423756003379822,0.2380882948637008,0.2252205312252044,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.3434054255485534,0.201174259185791,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8722413778305054,0.1921276450157165,0.1818561106920242,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8073563575744629,0.150704950094223,0.6779706478118896,284.9158935546875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385314941406,284.8989562988281,1.0,0.3276795446872711,1.0,1.0,0.0,1.0,-1.7887123823165894,1.7887097597122192,2.5890828965202672e-06,1.3780912160873413,0.8978005051612854,0.8978005051612854,0.0,41.36488723754883,67.0,39745.66015625,0.0,532.2407836914062,1.0,281.2969055175781,283.8923645019531,295.6408996582031,298.2943725585937,293.1499938964844,293.1499938964844,281.25,34436.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937519550323486,1.0,0.0,0.0,3.6813018321990967,3.681325912475586,9.042659598890168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.875,0.0,1556.47705078125,1895.4371337890625,0.0,2414.44384765625,0.9093579053878784,1.0,0.0,3.0,1.0,0.0
18174360,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9088736176490784,0.2283597588539123,0.2053597569465637,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9253586530685424,0.2394904196262359,0.2266864031553268,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.3437187969684601,0.2123575210571289,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8590849041938782,0.1935276985168457,0.1833118945360183,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947103977203369,0.1516954451799392,0.6830559372901917,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3369140625,284.9070129394531,1.0,0.3340269923210144,1.0,1.0,0.0,1.0,-1.813286542892456,1.813283920288086,2.6587717911752407e-06,1.3973677158355713,0.8681668043136597,0.8681668043136597,0.0,44.17188262939453,85.0,39927.87109375,0.0,560.5360107421875,1.0,281.25732421875,283.90386962890625,295.6331787109375,298.263427734375,293.1499938964844,293.1499938964844,281.54998779296875,38106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998803853988647,1.0,0.0,0.0,3.598803758621216,3.598827600479126,8.641907811579586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.61767578125,0.0,1492.49365234375,1895.4371337890625,0.0,2470.331787109375,0.8952768445014954,1.0,0.0,3.0,1.0,0.0
18174420,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8728045225143433,0.2318610846996307,0.2084699273109436,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8868194222450256,0.2430227398872375,0.2300582230091095,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.996897041797638,0.3406839668750763,0.2393579930067062,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8282408714294434,0.196922093629837,0.1865966320037841,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7639413475990295,0.1540761888027191,0.694380521774292,285.1169128417969,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.33154296875,285.1195678710937,1.0,0.3501423299312591,1.0,1.0,0.0,1.0,-1.872104287147522,1.8721014261245728,2.830172661560937e-06,1.4435938596725464,1.0,1.0,0.0,52.27286529541016,88.0,40313.00390625,0.0,636.0091552734375,1.0,281.54254150390625,284.094970703125,295.5556030273437,298.142333984375,293.1499938964844,293.1499938964844,281.25,32062.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953773736953735,1.0,0.0,0.0,3.771685838699341,3.771710395812988,9.49214381762431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.73095703125,0.0,1642.36767578125,1895.4371337890625,0.0,2429.239013671875,0.9290711879730223,1.0,0.0,3.0,1.0,0.0
18174480,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8728045225143433,0.2318610846996307,0.2084699273109436,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8868194222450256,0.2430227398872375,0.2300582230091095,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.996897041797638,0.3406839668750763,0.2393579930067062,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8282408714294434,0.196922093629837,0.1865966320037841,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7639413475990295,0.1540761888027191,0.694380521774292,285.1169128417969,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.33154296875,285.1195678710937,1.0,0.3501423299312591,1.0,1.0,0.0,1.0,-1.872104287147522,1.8721014261245728,2.830172661560937e-06,1.4435938596725464,1.0,1.0,0.0,52.27286529541016,88.0,40313.00390625,0.0,636.0091552734375,1.0,281.54254150390625,284.094970703125,295.5556030273437,298.142333984375,293.1499938964844,293.1499938964844,281.25,32062.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953773736953735,1.0,0.0,0.0,3.771685838699341,3.771710395812988,9.49214381762431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.73095703125,0.0,1642.36767578125,1895.4371337890625,0.0,2429.239013671875,0.9290711879730223,1.0,0.0,3.0,1.0,0.0
18174540,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8367317914962769,0.2346261739730835,0.2116223871707916,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8492994904518127,0.2461083531379699,0.2335759550333023,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9502946138381958,0.3372189998626709,0.2368887662887573,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7946605086326599,0.1999487429857254,0.1900235712528228,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7333705425262451,0.156144306063652,0.7061737775802612,284.916748046875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265686035156,284.9171142578125,1.0,0.3624477386474609,1.0,1.0,0.0,1.0,-1.894376277923584,1.8943732976913448,2.896950263675535e-06,1.4612644910812378,0.937113344669342,0.937113344669342,0.0,62.49209213256836,76.0,41566.20703125,0.0,693.3993530273438,1.0,281.2554931640625,283.864501953125,295.60809326171875,298.3499755859375,293.1499938964844,293.1499938964844,280.95001220703125,35693.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153747320175171,1.0,0.0,0.0,3.8074796199798575,3.8075051307678223,9.67316168498655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.09228515625,0.0,1713.1361083984375,1895.4371337890625,0.0,2612.77392578125,0.9398781061172484,1.0,0.0,3.0,1.0,0.0
18174600,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8367317914962769,0.2346261739730835,0.2116223871707916,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8492994904518127,0.2461083531379699,0.2335759550333023,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9502946138381958,0.3372189998626709,0.2368887662887573,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7946605086326599,0.1999487429857254,0.1900235712528228,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7333705425262451,0.156144306063652,0.7061737775802612,284.916748046875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265686035156,284.9171142578125,1.0,0.3624477386474609,1.0,1.0,0.0,1.0,-1.894376277923584,1.8943732976913448,2.896950263675535e-06,1.4612644910812378,0.937113344669342,0.937113344669342,0.0,62.49209213256836,76.0,41566.20703125,0.0,693.3993530273438,1.0,281.2554931640625,283.864501953125,295.60809326171875,298.3499755859375,293.1499938964844,293.1499938964844,280.95001220703125,35693.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153747320175171,1.0,0.0,0.0,3.8074796199798575,3.8075051307678223,9.67316168498655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.09228515625,0.0,1713.1361083984375,1895.4371337890625,0.0,2612.77392578125,0.9398781061172484,1.0,0.0,3.0,1.0,0.0
18174660,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8301962018013,0.2368652820587158,0.2137290686368942,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8428559899330139,0.2487659901380539,0.236206442117691,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9361136555671692,0.3360620737075805,0.2357779145240783,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7888825535774231,0.2026121318340301,0.19266277551651,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7281680107116699,0.1579024195671081,0.7146696448326111,284.8463439941406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3251647949219,284.8584289550781,1.0,0.3671872913837433,1.0,1.0,0.0,1.0,-1.9121044874191284,1.9121015071868896,2.950524731204496e-06,1.475172758102417,0.8155489563941956,0.8155489563941956,0.0,65.72074890136719,64.0,41907.41015625,0.0,720.9301147460938,1.0,280.9573059082031,283.80426025390625,295.5595397949219,298.3427124023437,293.1499938964844,293.1499938964844,281.25,43616.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829609751701355,1.0,0.0,0.0,3.506906747817993,3.5069308280944824,8.206193342630286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.3779296875,0.0,1434.4747314453125,1895.4371337890625,0.0,2744.813232421875,0.8804184198379517,1.0,0.0,3.0,1.0,0.0
18174720,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8301962018013,0.2368652820587158,0.2137290686368942,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8428559899330139,0.2487659901380539,0.236206442117691,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9361136555671692,0.3360620737075805,0.2357779145240783,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7888825535774231,0.2026121318340301,0.19266277551651,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7281680107116699,0.1579024195671081,0.7146696448326111,284.8463439941406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3251647949219,284.8584289550781,1.0,0.3671872913837433,1.0,1.0,0.0,1.0,-1.9121044874191284,1.9121015071868896,2.950524731204496e-06,1.475172758102417,0.8155489563941956,0.8155489563941956,0.0,65.72074890136719,64.0,41907.41015625,0.0,720.9301147460938,1.0,280.9573059082031,283.80426025390625,295.5595397949219,298.3427124023437,293.1499938964844,293.1499938964844,281.25,43616.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829609751701355,1.0,0.0,0.0,3.506906747817993,3.5069308280944824,8.206193342630286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.3779296875,0.0,1434.4747314453125,1895.4371337890625,0.0,2744.813232421875,0.8804184198379517,1.0,0.0,3.0,1.0,0.0
18174780,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8440946340560913,0.2404671609401703,0.2165081202983856,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8573309779167175,0.2524245381355285,0.2392590045928955,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9512086510658264,0.3376360833644867,0.2363347262144088,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8039606809616089,0.2061127424240112,0.1956102102994918,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7402321100234985,0.1603517234325409,0.7241030931472778,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350524902344,285.0330810546875,1.0,0.3674207031726837,1.0,1.0,0.0,1.0,-1.9346379041671755,1.934634804725647,3.0192725262168096e-06,1.4927396774291992,0.9606821537017822,0.9606821537017822,0.0,63.10099029541016,52.0,41752.4453125,0.0,730.5507202148438,1.0,281.2421875,283.9658508300781,295.45184326171875,298.1397399902344,293.1499938964844,293.1499938964844,280.95001220703125,32422.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182072043418884,1.0,0.0,0.0,3.666661262512207,3.666684865951538,8.970876592684363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.29833984375,0.0,1524.8934326171875,1895.4371337890625,0.0,2638.96826171875,0.906456470489502,1.0,0.0,3.0,1.0,0.0
18174840,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8440946340560913,0.2404671609401703,0.2165081202983856,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8573309779167175,0.2524245381355285,0.2392590045928955,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9512086510658264,0.3376360833644867,0.2363347262144088,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8039606809616089,0.2061127424240112,0.1956102102994918,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7402321100234985,0.1603517234325409,0.7241030931472778,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350524902344,285.0330810546875,1.0,0.3674207031726837,1.0,1.0,0.0,1.0,-1.9346379041671755,1.934634804725647,3.0192725262168096e-06,1.4927396774291992,0.9606821537017822,0.9606821537017822,0.0,63.10099029541016,52.0,41752.4453125,0.0,730.5507202148438,1.0,281.2421875,283.9658508300781,295.45184326171875,298.1397399902344,293.1499938964844,293.1499938964844,280.95001220703125,32422.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182072043418884,1.0,0.0,0.0,3.666661262512207,3.666684865951538,8.970876592684363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.29833984375,0.0,1524.8934326171875,1895.4371337890625,0.0,2638.96826171875,0.906456470489502,1.0,0.0,3.0,1.0,0.0
18174900,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8574435710906982,0.2420887351036071,0.2180142700672149,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8712742328643799,0.2541861236095428,0.2409082651138305,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9660667777061462,0.3384319841861725,0.2369037568569183,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8172110319137573,0.2078235149383545,0.1971896141767501,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7517790794372559,0.1615788787603378,0.729306697845459,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3387145996094,284.8791809082031,1.0,0.3664334118366241,1.0,1.0,0.0,1.0,-1.9472577571868896,1.947254657745361,3.058255742871552e-06,1.502638578414917,0.875051736831665,0.875051736831665,0.0,60.368560791015625,52.0,42712.96484375,0.0,731.0708618164062,1.0,280.996826171875,283.79107666015625,295.5150756835937,298.35791015625,293.1499938964844,293.1499938964844,280.95001220703125,35867.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266356587409973,1.0,0.0,0.0,3.670822143554688,3.6708462238311768,8.99124756870151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.4921875,0.0,1555.46044921875,1895.4371337890625,0.0,2717.149658203125,0.9076792597770692,1.0,0.0,3.0,1.0,0.0
18174960,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8738476037979126,0.2434777468442917,0.2191863358020782,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8884456157684326,0.2557841539382934,0.2423225194215774,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9822465777397156,0.3390332162380218,0.2372502386569976,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8322786688804626,0.2094012349843979,0.1985782831907272,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7661503553390503,0.1627044677734375,0.7338346242904663,284.88873291015625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.339599609375,284.8954467773437,1.0,0.364807665348053,1.0,1.0,0.0,1.0,-1.9578864574432373,1.957883358001709,3.091304733970901e-06,1.5109739303588867,0.8476880192756653,0.8476880192756653,0.0,57.2025032043457,40.0,42568.60546875,0.0,728.1067504882812,1.0,280.9574584960937,283.8139953613281,295.4990234375,298.3005676269531,293.1499938964844,293.1499938964844,281.25,39557.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310386538505554,1.0,0.0,0.0,3.5551974773406982,3.5552213191986084,8.433750622316438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.6142578125,0.0,1456.1573486328125,1895.4371337890625,0.0,2758.11669921875,0.8868675231933594,1.0,0.0,3.0,1.0,0.0
18175020,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9100902080535888,0.2472475320100784,0.2220921516418457,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9272996187210084,0.2597012817859649,0.2455844283103943,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.3425700664520263,0.2288272976875305,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.865079402923584,0.2131577730178833,0.2017244696617126,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7977921962738037,0.1654549539089203,0.7443785071372986,285.0494079589844,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3519287109375,285.045166015625,1.0,0.3595215380191803,1.0,1.0,0.0,1.0,-1.96086859703064,1.960865497589112,3.1038123324833577e-06,1.5154918432235718,0.9925093650817872,0.9925093650817872,0.0,51.37823867797852,28.0,42151.00390625,0.0,711.7570190429688,1.0,281.2424011230469,283.95526123046875,295.4136657714844,298.1331481933594,293.1499938964844,293.1499938964844,280.95001220703125,31748.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227691650390625,1.0,0.0,0.0,3.723476409912109,3.723500490188599,9.25103904592106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.576171875,0.0,1584.01416015625,1895.4371337890625,0.0,2681.242919921875,0.9188107252120972,1.0,0.0,3.0,1.0,0.0
18175080,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9100902080535888,0.2472475320100784,0.2220921516418457,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9272996187210084,0.2597012817859649,0.2455844283103943,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.3425700664520263,0.2288272976875305,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.865079402923584,0.2131577730178833,0.2017244696617126,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7977921962738037,0.1654549539089203,0.7443785071372986,285.0494079589844,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3519287109375,285.045166015625,1.0,0.3595215380191803,1.0,1.0,0.0,1.0,-1.96086859703064,1.960865497589112,3.1038123324833577e-06,1.5154918432235718,0.9925093650817872,0.9925093650817872,0.0,51.37823867797852,28.0,42151.00390625,0.0,711.7570190429688,1.0,281.2424011230469,283.95526123046875,295.4136657714844,298.1331481933594,293.1499938964844,293.1499938964844,280.95001220703125,31748.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227691650390625,1.0,0.0,0.0,3.723476409912109,3.723500490188599,9.25103904592106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.576171875,0.0,1584.01416015625,1895.4371337890625,0.0,2681.242919921875,0.9188107252120972,1.0,0.0,3.0,1.0,0.0
18175140,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9691869616508484,0.2502118945121765,0.2247587442398071,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9840490221977234,0.2631176114082336,0.2487281411886215,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.3527370393276214,0.1950706392526626,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.918621063232422,0.2165151685476303,0.2047803401947021,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8429749011993408,0.1679645031690597,0.7548729777336121,284.85675048828125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.363525390625,284.8619384765625,1.0,0.3517691791057586,1.0,1.0,0.0,1.0,-1.95435893535614,1.954355835914612,3.080755959672388e-06,1.5085099935531616,0.8417972922325134,0.8417972922325134,0.0,44.22271347045898,48.0,42404.17578125,0.0,674.1527099609375,1.0,280.9568176269531,283.7706298828125,295.447998046875,298.2560729980469,293.1499938964844,293.1499938964844,281.25,40534.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353714942932129,1.0,0.0,0.0,3.594907522201538,3.5949318408966064,8.62320632677438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.19921875,0.0,1506.148193359375,1895.4371337890625,0.0,2798.50341796875,0.8958638906478882,1.0,0.0,3.0,1.0,0.0
18175200,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9691869616508484,0.2502118945121765,0.2247587442398071,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9840490221977234,0.2631176114082336,0.2487281411886215,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.3527370393276214,0.1950706392526626,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.918621063232422,0.2165151685476303,0.2047803401947021,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8429749011993408,0.1679645031690597,0.7548729777336121,284.85675048828125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.363525390625,284.8619384765625,1.0,0.3517691791057586,1.0,1.0,0.0,1.0,-1.95435893535614,1.954355835914612,3.080755959672388e-06,1.5085099935531616,0.8417972922325134,0.8417972922325134,0.0,44.22271347045898,48.0,42404.17578125,0.0,674.1527099609375,1.0,280.9568176269531,283.7706298828125,295.447998046875,298.2560729980469,293.1499938964844,293.1499938964844,281.25,40534.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353714942932129,1.0,0.0,0.0,3.594907522201538,3.5949318408966064,8.62320632677438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.19921875,0.0,1506.148193359375,1895.4371337890625,0.0,2798.50341796875,0.8958638906478882,1.0,0.0,3.0,1.0,0.0
18175260,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9841979742050172,0.2540628910064697,0.2278353571891784,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9972686767578124,0.2671726047992706,0.2522413432598114,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9984856247901917,0.366849809885025,0.1872533112764358,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9377375841140748,0.2204076498746872,0.2081833928823471,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.857374370098114,0.170943483710289,0.767038881778717,285.0373840332031,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4100341796875,285.0360107421875,1.0,0.3542768359184265,1.0,1.0,0.0,1.0,-1.9715425968170168,1.9715393781661987,3.133747441097512e-06,1.5214719772338867,0.9817063212394714,0.9817063212394714,0.0,43.32184219360352,68.0,42021.140625,0.0,685.4772338867188,1.0,281.2427673339844,283.94049072265625,295.35107421875,298.05242919921875,293.1499938964844,293.1499938964844,280.95001220703125,32372.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823597252368927,1.0,0.0,0.0,3.724951982498169,3.724976062774658,9.258372415388294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.45263671875,0.0,1590.4644775390625,1895.4371337890625,0.0,2688.927490234375,0.9195510149002076,1.0,0.0,3.0,1.0,0.0
18175320,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9841979742050172,0.2540628910064697,0.2278353571891784,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9972686767578124,0.2671726047992706,0.2522413432598114,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9984856247901917,0.366849809885025,0.1872533112764358,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9377375841140748,0.2204076498746872,0.2081833928823471,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.857374370098114,0.170943483710289,0.767038881778717,285.0373840332031,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4100341796875,285.0360107421875,1.0,0.3542768359184265,1.0,1.0,0.0,1.0,-1.9715425968170168,1.9715393781661987,3.133747441097512e-06,1.5214719772338867,0.9817063212394714,0.9817063212394714,0.0,43.32184219360352,68.0,42021.140625,0.0,685.4772338867188,1.0,281.2427673339844,283.94049072265625,295.35107421875,298.05242919921875,293.1499938964844,293.1499938964844,280.95001220703125,32372.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823597252368927,1.0,0.0,0.0,3.724951982498169,3.724976062774658,9.258372415388294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.45263671875,0.0,1590.4644775390625,1895.4371337890625,0.0,2688.927490234375,0.9195510149002076,1.0,0.0,3.0,1.0,0.0
18175380,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9680142402648926,0.2573607861995697,0.2311150133609771,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9833192229270936,0.2709283530712127,0.2560419738292694,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.3748441636562347,0.2016710191965103,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9194916486740112,0.2240651398897171,0.2118681520223617,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8436139225959778,0.1738384068012237,0.7809483408927917,284.8987121582031,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43194580078125,284.906005859375,1.0,0.3646741509437561,1.0,1.0,0.0,1.0,-2.018472194671631,2.0184688568115234,3.2826733331603464e-06,1.5579594373703003,0.8781510591506958,0.8781510591506958,0.0,47.06700134277344,88.0,43333.9609375,0.0,742.3591918945312,1.0,280.95660400390625,283.7862243652344,295.408203125,298.241943359375,293.1499938964844,293.1499938964844,281.25,38387.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368806838989258,1.0,0.0,0.0,3.653487920761109,3.653512477874756,8.906532116270682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.52490234375,0.0,1554.935546875,1895.4371337890625,0.0,2812.585693359375,0.9078683853149414,1.0,0.0,3.0,1.0,0.0
18175440,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9680142402648926,0.2573607861995697,0.2311150133609771,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9833192229270936,0.2709283530712127,0.2560419738292694,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.3748441636562347,0.2016710191965103,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9194916486740112,0.2240651398897171,0.2118681520223617,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8436139225959778,0.1738384068012237,0.7809483408927917,284.8987121582031,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43194580078125,284.906005859375,1.0,0.3646741509437561,1.0,1.0,0.0,1.0,-2.018472194671631,2.0184688568115234,3.2826733331603464e-06,1.5579594373703003,0.8781510591506958,0.8781510591506958,0.0,47.06700134277344,88.0,43333.9609375,0.0,742.3591918945312,1.0,280.95660400390625,283.7862243652344,295.408203125,298.241943359375,293.1499938964844,293.1499938964844,281.25,38387.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368806838989258,1.0,0.0,0.0,3.653487920761109,3.653512477874756,8.906532116270682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.52490234375,0.0,1554.935546875,1895.4371337890625,0.0,2812.585693359375,0.9078683853149414,1.0,0.0,3.0,1.0,0.0
18175500,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9493219256401062,0.2593002319335937,0.2327336519956588,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.96660315990448,0.2730065286159515,0.257943332195282,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3762068748474121,0.2147728204727172,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9014770984649658,0.2260549664497375,0.213716834783554,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8295488953590393,0.1753774434328079,0.7879114747047424,285.0669250488281,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4317932128906,285.0816955566406,1.0,0.3721916973590851,1.0,1.0,0.0,1.0,-2.0490105152130127,2.0490071773529053,3.381625447218539e-06,1.5817078351974487,0.9984018206596376,0.9984018206596376,0.0,50.52569961547852,88.0,43128.80859375,0.0,784.9083862304688,1.0,281.2025451660156,283.959716796875,295.3348388671875,298.0517578125,293.1499938964844,293.1499938964844,281.25,33112.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317282199859619,1.0,0.0,0.0,3.7209904193878174,3.721014499664306,9.238689813173552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.18017578125,0.0,1591.5697021484375,1895.4371337890625,0.0,2764.539794921875,0.921371042728424,1.0,0.0,3.0,1.0,0.0
18175560,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9277706742286682,0.2615473568439483,0.2347720265388488,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9461578130722046,0.2753311991691589,0.2601767480373382,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.3761393427848816,0.2300570607185363,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8834676742553711,0.2282538115978241,0.2158466875553131,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8144226670265198,0.1770566999912262,0.7958287000656128,285.1195373535156,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4272766113281,285.1234130859375,1.0,0.3810195326805115,1.0,1.0,0.0,1.0,-2.084557294845581,2.0845539569854736,3.498820433378569e-06,1.609351396560669,1.0,1.0,0.0,54.80870056152344,108.0,43700.6953125,0.0,837.0176391601562,1.0,281.2427978515625,283.98468017578125,295.3380126953125,298.1234741210937,293.1499938964844,293.1499938964844,280.95001220703125,32613.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315761685371399,1.0,0.0,0.0,3.805031299591065,3.805056095123291,9.660725481808186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.001953125,0.0,1686.167724609375,1895.4371337890625,0.0,2763.123046875,0.937597393989563,1.0,0.0,3.0,1.0,0.0
18175620,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8793214559555054,0.2651476263999939,0.2386470586061477,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8949677348136902,0.2793861031532287,0.2646006345748901,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.989983081817627,0.3704607486724853,0.2608372271060943,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8417880535125732,0.2321476191282272,0.2200968116521835,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7749360203742981,0.1799478381872177,0.8114529848098755,284.9752502441406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9761047363281,1.0,0.4013530015945434,1.0,1.0,0.0,1.0,-2.1566178798675537,2.156614303588867,3.7442250686581247e-06,1.666110634803772,0.99503892660141,0.99503892660141,0.0,67.0289306640625,126.0,45914.625,0.0,962.5435180664062,1.0,280.9565124511719,283.7899169921875,295.4014892578125,298.3839416503906,293.1499938964844,293.1499938964844,280.6499938964844,34196.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514975309371948,1.0,0.0,0.0,3.875860929489136,3.875886678695679,1.0023736649600323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.8115234375,0.0,1784.9381103515625,1895.4371337890625,0.0,2949.299072265625,0.9547667503356934,1.0,0.0,3.0,1.0,0.0
18175680,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8793214559555054,0.2651476263999939,0.2386470586061477,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8949677348136902,0.2793861031532287,0.2646006345748901,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.989983081817627,0.3704607486724853,0.2608372271060943,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8417880535125732,0.2321476191282272,0.2200968116521835,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7749360203742981,0.1799478381872177,0.8114529848098755,284.9752502441406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9761047363281,1.0,0.4013530015945434,1.0,1.0,0.0,1.0,-2.1566178798675537,2.156614303588867,3.7442250686581247e-06,1.666110634803772,0.99503892660141,0.99503892660141,0.0,67.0289306640625,126.0,45914.625,0.0,962.5435180664062,1.0,280.9565124511719,283.7899169921875,295.4014892578125,298.3839416503906,293.1499938964844,293.1499938964844,280.6499938964844,34196.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514975309371948,1.0,0.0,0.0,3.875860929489136,3.875886678695679,1.0023736649600323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.8115234375,0.0,1784.9381103515625,1895.4371337890625,0.0,2949.299072265625,0.9547667503356934,1.0,0.0,3.0,1.0,0.0
18175740,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8256927728652954,0.2679449915885925,0.2419466823339462,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.839388906955719,0.2827137410640716,0.2685858011245727,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9165570139884948,0.3656943440437317,0.2572344243526459,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7913352251052856,0.2353492081165313,0.2239691317081451,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7287939786911011,0.1822123527526855,0.8256135582923889,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834533691406,284.8648681640625,1.0,0.4206576645374298,1.0,1.0,0.0,1.0,-2.181479454040528,2.1814756393432617,3.83022552341572e-06,1.685243844985962,0.8672190308570862,0.8672190308570862,0.0,86.38382720947266,114.0,46750.96484375,0.0,1074.6337890625,1.0,280.6568603515625,283.6597900390625,295.3746337890625,298.4442749023437,293.1499938964844,293.1499938964844,280.95001220703125,40663.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692396879196167,1.0,0.0,0.0,3.713202714920044,3.713228225708008,9.200059025715746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.39501953125,0.0,1640.124755859375,1895.4371337890625,0.0,3115.67822265625,0.9228541254997252,1.0,0.0,3.0,1.0,0.0
18175800,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8256927728652954,0.2679449915885925,0.2419466823339462,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.839388906955719,0.2827137410640716,0.2685858011245727,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9165570139884948,0.3656943440437317,0.2572344243526459,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7913352251052856,0.2353492081165313,0.2239691317081451,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7287939786911011,0.1822123527526855,0.8256135582923889,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834533691406,284.8648681640625,1.0,0.4206576645374298,1.0,1.0,0.0,1.0,-2.181479454040528,2.1814756393432617,3.83022552341572e-06,1.685243844985962,0.8672190308570862,0.8672190308570862,0.0,86.38382720947266,114.0,46750.96484375,0.0,1074.6337890625,1.0,280.6568603515625,283.6597900390625,295.3746337890625,298.4442749023437,293.1499938964844,293.1499938964844,280.95001220703125,40663.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692396879196167,1.0,0.0,0.0,3.713202714920044,3.713228225708008,9.200059025715746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.39501953125,0.0,1640.124755859375,1895.4371337890625,0.0,3115.67822265625,0.9228541254997252,1.0,0.0,3.0,1.0,0.0
18175860,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8140379786491394,0.2721138894557953,0.245562806725502,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8276100754737854,0.2869693636894226,0.2725793719291687,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.896580696105957,0.3660860955715179,0.2568952143192291,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7796600461006165,0.2392964214086532,0.2277237474918365,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7187796235084534,0.1850362569093704,0.8386344313621521,285.05322265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38818359375,285.05340576171875,1.0,0.4298253357410431,1.0,1.0,0.0,1.0,-2.210356473922729,2.210352659225464,3.931681931135245e-06,1.707615613937378,1.0,1.0,0.0,94.20542907714844,102.0,46504.57421875,0.0,1142.3760986328125,1.0,280.9435119628906,283.841796875,295.27490234375,298.2480163574219,293.1499938964844,293.1499938964844,280.6499938964844,33108.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861178457736969,1.0,0.0,0.0,3.834751844406128,3.8347771167755127,9.812231382966274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.93212890625,0.0,1725.860595703125,1895.4371337890625,0.0,3040.057861328125,0.9447294473648072,1.0,0.0,3.0,1.0,0.0
18175920,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8140379786491394,0.2721138894557953,0.245562806725502,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8276100754737854,0.2869693636894226,0.2725793719291687,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.896580696105957,0.3660860955715179,0.2568952143192291,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7796600461006165,0.2392964214086532,0.2277237474918365,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7187796235084534,0.1850362569093704,0.8386344313621521,285.05322265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38818359375,285.05340576171875,1.0,0.4298253357410431,1.0,1.0,0.0,1.0,-2.210356473922729,2.210352659225464,3.931681931135245e-06,1.707615613937378,1.0,1.0,0.0,94.20542907714844,102.0,46504.57421875,0.0,1142.3760986328125,1.0,280.9435119628906,283.841796875,295.27490234375,298.2480163574219,293.1499938964844,293.1499938964844,280.6499938964844,33108.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861178457736969,1.0,0.0,0.0,3.834751844406128,3.8347771167755127,9.812231382966274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.93212890625,0.0,1725.860595703125,1895.4371337890625,0.0,3040.057861328125,0.9447294473648072,1.0,0.0,3.0,1.0,0.0
18175980,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.819047212600708,0.2757155001163482,0.2490096241235733,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8326317667961121,0.2909111082553863,0.276441216468811,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8992784023284912,0.3673141896724701,0.2577568590641022,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853026390075684,0.2429944425821304,0.2313311547040939,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7233355045318604,0.187728926539421,0.8510669469833374,284.89971923828125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902893066406,284.9029235839844,1.0,0.433341920375824,1.0,1.0,0.0,1.0,-2.239442110061645,2.239438056945801,4.035496203869116e-06,1.7302608489990234,0.9110124111175536,0.9110124111175536,0.0,94.39508056640624,90.0,47741.4921875,0.0,1177.7677001953125,1.0,280.6568298339844,283.6650695800781,295.3231811523437,298.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,37717.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745629191398621,1.0,0.0,0.0,3.790374279022217,3.79040002822876,9.586442502040882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.90087890625,0.0,1708.36279296875,1895.4371337890625,0.0,3165.608154296875,0.9376866817474364,1.0,0.0,3.0,1.0,0.0
