time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176040,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.819047212600708,0.2757155001163482,0.2490096241235733,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8326317667961121,0.2909111082553863,0.276441216468811,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8992784023284912,0.3673141896724701,0.2577568590641022,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853026390075684,0.2429944425821304,0.2313311547040939,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7233355045318604,0.187728926539421,0.8510669469833374,284.89971923828125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902893066406,284.9029235839844,1.0,0.433341920375824,1.0,1.0,0.0,1.0,-2.239442110061645,2.239438056945801,4.035496203869116e-06,1.7302608489990234,0.9110124111175536,0.9110124111175536,0.0,94.39508056640624,90.0,47741.4921875,0.0,1177.7677001953125,1.0,280.6568298339844,283.6650695800781,295.3231811523437,298.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,37717.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745629191398621,1.0,0.0,0.0,3.790374279022217,3.79040002822876,9.586442502040882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.90087890625,0.0,1708.36279296875,1895.4371337890625,0.0,3165.608154296875,0.9376866817474364,1.0,0.0,3.0,1.0,0.0
18176100,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8247753381729126,0.2773740291595459,0.2504564821720123,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8385517597198486,0.2927687764167785,0.2781445384025574,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9048997759819032,0.3679673969745636,0.2581501007080078,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7916309833526611,0.244744211435318,0.2329307645559311,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7284737825393677,0.1890016943216323,0.8564922213554382,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3901672363281,284.8022766113281,1.0,0.4335706532001495,1.0,1.0,0.0,1.0,-2.252137422561645,2.252133369445801,4.0812133192957845e-06,1.7401176691055298,0.8172733187675476,0.8172733187675476,0.0,92.78399658203124,90.0,48438.1328125,0.0,1185.8173828125,1.0,280.3974304199219,283.5484619140625,295.3417358398437,298.5672912597656,293.1499938964844,293.1499938964844,280.3500061035156,42362.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882843554019928,1.0,0.0,0.0,3.673440933227539,3.673466205596924,9.004081107377715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.93994140625,0.0,1607.31884765625,1895.4371337890625,0.0,3243.22314453125,0.9121750593185424,1.0,0.0,3.0,1.0,0.0
18176160,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8325698375701904,0.2791500389575958,0.2518309354782104,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8467301726341248,0.2947005033493042,0.2797747552394867,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.913667619228363,0.3687931299209595,0.2585371732711792,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.800190806388855,0.2465532720088958,0.2344606518745422,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7354211807250977,0.1903222501277923,0.8616319298744202,284.8798217773437,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3907470703125,284.887451171875,1.0,0.4330528378486633,1.0,1.0,0.0,1.0,-2.2642221450805664,2.2642180919647217,4.124948191019939e-06,1.7494785785675049,0.8293368816375732,0.8293368816375732,0.0,90.28182220458984,78.0,48245.9140625,0.0,1189.1455078125,1.0,280.3578796386719,283.6327819824219,295.3005676269531,298.4539794921875,293.1499938964844,293.1499938964844,280.6499938964844,42053.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845575451850891,1.0,0.0,0.0,3.515598773956299,3.515622615814209,8.246922220678243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.30859375,0.0,1432.345947265625,1895.4371337890625,0.0,3259.275634765625,0.8816171884536743,1.0,0.0,3.0,1.0,0.0
18176220,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.859223484992981,0.283968448638916,0.2555153965950012,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8745709657669067,0.2995368838310241,0.2837294638156891,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9460098147392272,0.3718204796314239,0.2601287066936493,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8264850974082947,0.2510088980197906,0.2380938827991485,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7588209509849548,0.193680539727211,0.8740963935852051,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4031982421875,285.0404052734375,1.0,0.4307385385036468,1.0,1.0,0.0,1.0,-2.294640302658081,2.294636011123657,4.236007953295484e-06,1.772974133491516,0.9682275056838988,0.9682275056838988,0.0,82.47193145751953,66.0,48243.92578125,0.0,1190.6279296875,1.0,280.6423645019531,283.7754821777344,295.2325439453125,298.302001953125,293.1499938964844,293.1499938964844,280.3500061035156,32308.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744303584098816,1.0,0.0,0.0,3.682694673538208,3.682718276977539,9.049502409652632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.6826171875,0.0,1541.980224609375,1895.4371337890625,0.0,3164.36474609375,0.9099498391151428,1.0,0.0,3.0,1.0,0.0
18176280,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.859223484992981,0.283968448638916,0.2555153965950012,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8745709657669067,0.2995368838310241,0.2837294638156891,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9460098147392272,0.3718204796314239,0.2601287066936493,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8264850974082947,0.2510088980197906,0.2380938827991485,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7588209509849548,0.193680539727211,0.8740963935852051,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4031982421875,285.0404052734375,1.0,0.4307385385036468,1.0,1.0,0.0,1.0,-2.294640302658081,2.294636011123657,4.236007953295484e-06,1.772974133491516,0.9682275056838988,0.9682275056838988,0.0,82.47193145751953,66.0,48243.92578125,0.0,1190.6279296875,1.0,280.6423645019531,283.7754821777344,295.2325439453125,298.302001953125,293.1499938964844,293.1499938964844,280.3500061035156,32308.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744303584098816,1.0,0.0,0.0,3.682694673538208,3.682718276977539,9.049502409652632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.6826171875,0.0,1541.980224609375,1895.4371337890625,0.0,3164.36474609375,0.9099498391151428,1.0,0.0,3.0,1.0,0.0
18176340,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.899532675743103,0.2879878878593445,0.2589844167232513,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9170506596565248,0.3039163649082184,0.2876297831535339,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9866361618041992,0.374114066362381,0.261615514755249,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8633793592453003,0.2550985515117645,0.2416969090700149,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946038246154785,0.1968197077512741,0.8867685198783875,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081420898437,284.9143981933594,1.0,0.4272621870040893,1.0,1.0,0.0,1.0,-2.324834108352661,2.324829578399658,4.348031779954908e-06,1.7964309453964231,0.8729161620140076,0.8729161620140076,0.0,73.10539245605469,54.0,49417.68359375,0.0,1184.4764404296875,1.0,280.35711669921875,283.6237487792969,295.2963562011719,298.5032653808594,293.1499938964844,293.1499938964844,280.6499938964844,38089.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869456052780151,1.0,0.0,0.0,3.61225700378418,3.612281084060669,8.706639960109896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.6376953125,0.0,1507.0552978515625,1895.4371337890625,0.0,3281.631591796875,0.8986320495605469,1.0,0.0,3.0,1.0,0.0
18176400,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.899532675743103,0.2879878878593445,0.2589844167232513,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9170506596565248,0.3039163649082184,0.2876297831535339,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9866361618041992,0.374114066362381,0.261615514755249,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8633793592453003,0.2550985515117645,0.2416969090700149,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946038246154785,0.1968197077512741,0.8867685198783875,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081420898437,284.9143981933594,1.0,0.4272621870040893,1.0,1.0,0.0,1.0,-2.324834108352661,2.324829578399658,4.348031779954908e-06,1.7964309453964231,0.8729161620140076,0.8729161620140076,0.0,73.10539245605469,54.0,49417.68359375,0.0,1184.4764404296875,1.0,280.35711669921875,283.6237487792969,295.2963562011719,298.5032653808594,293.1499938964844,293.1499938964844,280.6499938964844,38089.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869456052780151,1.0,0.0,0.0,3.61225700378418,3.612281084060669,8.706639960109896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.6376953125,0.0,1507.0552978515625,1895.4371337890625,0.0,3281.631591796875,0.8986320495605469,1.0,0.0,3.0,1.0,0.0
18176460,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9591659903526306,0.2920387685298919,0.2623912990093231,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9761934876441956,0.3082586824893951,0.2914327681064605,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.381055623292923,0.2353136241436004,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9167439341545104,0.259315013885498,0.245194524526596,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8400851488113403,0.2000020891427993,0.8988555073738098,285.0327453613281,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189453125,285.0398254394531,1.0,0.422073096036911,1.0,1.0,0.0,1.0,-2.3438260555267334,2.3438217639923096,4.421415269462159e-06,1.8123615980148315,0.9968920350074768,0.9968920350074768,0.0,63.60124969482422,74.0,49153.12109375,0.0,1151.98046875,1.0,280.6428527832031,283.7507019042969,295.2393798828125,298.361083984375,293.1499938964844,293.1499938964844,280.3500061035156,32286.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801411390304565,1.0,0.0,0.0,3.771828413009644,3.771852970123291,9.492861181570332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2001953125,0.0,1644.2667236328125,1895.4371337890625,0.0,3217.903564453125,0.9298343658447266,1.0,0.0,3.0,1.0,0.0
18176520,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9591659903526306,0.2920387685298919,0.2623912990093231,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9761934876441956,0.3082586824893951,0.2914327681064605,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.381055623292923,0.2353136241436004,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9167439341545104,0.259315013885498,0.245194524526596,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8400851488113403,0.2000020891427993,0.8988555073738098,285.0327453613281,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189453125,285.0398254394531,1.0,0.422073096036911,1.0,1.0,0.0,1.0,-2.3438260555267334,2.3438217639923096,4.421415269462159e-06,1.8123615980148315,0.9968920350074768,0.9968920350074768,0.0,63.60124969482422,74.0,49153.12109375,0.0,1151.98046875,1.0,280.6428527832031,283.7507019042969,295.2393798828125,298.361083984375,293.1499938964844,293.1499938964844,280.3500061035156,32286.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801411390304565,1.0,0.0,0.0,3.771828413009644,3.771852970123291,9.492861181570332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2001953125,0.0,1644.2667236328125,1895.4371337890625,0.0,3217.903564453125,0.9298343658447266,1.0,0.0,3.0,1.0,0.0
18176580,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.953754425048828,0.295489639043808,0.2655249536037445,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9715362191200256,0.3120183944702148,0.2951147556304931,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.3881413042545318,0.2419334799051284,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9119186997413636,0.2625549435615539,0.2486061453819275,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8362832069396973,0.2023344188928604,0.9108851552009584,284.8978271484375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4180908203125,284.9021301269531,1.0,0.4261069595813751,1.0,1.0,0.0,1.0,-2.3552939891815186,2.355289459228516,4.462143351702252e-06,1.8198424577713013,0.8932809829711914,0.8932809829711914,0.0,65.44881439208984,94.0,50191.3828125,0.0,1186.4603271484375,1.0,280.3573303222656,283.58673095703125,295.2954406738281,298.549072265625,293.1499938964844,293.1499938964844,280.6499938964844,37916.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922224640846252,1.0,0.0,0.0,3.711139678955078,3.7111644744873047,9.189838579004572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.9169921875,0.0,1616.83740234375,1895.4371337890625,0.0,3330.9853515625,0.9203380942344666,1.0,0.0,3.0,1.0,0.0
18176640,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.953754425048828,0.295489639043808,0.2655249536037445,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9715362191200256,0.3120183944702148,0.2951147556304931,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.3881413042545318,0.2419334799051284,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9119186997413636,0.2625549435615539,0.2486061453819275,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8362832069396973,0.2023344188928604,0.9108851552009584,284.8978271484375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4180908203125,284.9021301269531,1.0,0.4261069595813751,1.0,1.0,0.0,1.0,-2.3552939891815186,2.355289459228516,4.462143351702252e-06,1.8198424577713013,0.8932809829711914,0.8932809829711914,0.0,65.44881439208984,94.0,50191.3828125,0.0,1186.4603271484375,1.0,280.3573303222656,283.58673095703125,295.2954406738281,298.549072265625,293.1499938964844,293.1499938964844,280.6499938964844,37916.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922224640846252,1.0,0.0,0.0,3.711139678955078,3.7111644744873047,9.189838579004572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.9169921875,0.0,1616.83740234375,1895.4371337890625,0.0,3330.9853515625,0.9203380942344666,1.0,0.0,3.0,1.0,0.0
18176700,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9456672668457032,0.2974225580692291,0.2671194970607757,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9641350507736206,0.3139627277851105,0.2968720197677612,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.3903891146183014,0.2490699887275695,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9043941497802734,0.2642674148082733,0.2501732110977173,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8302263021469116,0.2035102993249893,0.9161368608474731,285.05401611328125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4190979003906,285.064208984375,1.0,0.4310102760791778,1.0,1.0,0.0,1.0,-2.376083374023437,2.3760788440704346,4.540898316918174e-06,1.8358120918273928,1.0,1.0,0.0,67.80994415283203,94.0,49792.671875,0.0,1223.9150390625,1.0,280.6039428710937,283.7508544921875,295.2353820800781,298.3572082519531,293.1499938964844,293.1499938964844,280.6499938964844,33455.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867141604423523,1.0,0.0,0.0,3.7681210041046143,3.768145799636841,9.474209150539536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.7587890625,0.0,1648.9453125,1895.4371337890625,0.0,3279.46533203125,0.9319069385528564,1.0,0.0,3.0,1.0,0.0
18176760,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9339450001716614,0.2995974719524383,0.2690953016281128,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9529660940170288,0.3160952627658844,0.2989218533039093,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.3914090394973755,0.2592330873012543,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8942506909370422,0.2661362290382385,0.2519866824150085,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8216487169265747,0.2047909051179886,0.9222033023834229,285.09326171875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4200134277344,285.0960693359375,1.0,0.4374107420444488,1.0,1.0,0.0,1.0,-2.4025866985321045,2.4025819301605225,4.64244294562377e-06,1.8562253713607788,1.0,1.0,0.0,71.17378234863281,112.0,50258.26171875,0.0,1274.2611083984375,1.0,280.64337158203125,283.77130126953125,295.24774169921875,298.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,33179.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856574892997742,1.0,0.0,0.0,3.83716082572937,3.837186336517334,9.824564131122315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.421875,0.0,1729.346923828125,1895.4371337890625,0.0,3269.57421875,0.9452590942382812,1.0,0.0,3.0,1.0,0.0
18176820,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8924316167831421,0.3027300536632538,0.2726596295833587,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9091280102729796,0.3194911479949951,0.3028200268745422,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9773202538490297,0.3885731399059295,0.2728277146816253,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8579394817352295,0.2691051363945007,0.255455881357193,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.788377583026886,0.2066830247640609,0.933728575706482,284.937255859375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097595214844,284.93756103515625,1.0,0.4520645141601562,1.0,1.0,0.0,1.0,-2.4447591304779053,2.4447543621063232,4.80721519124927e-06,1.8891228437423704,0.9641011357307434,0.9641011357307434,0.0,82.87004852294922,130.0,52135.60546875,0.0,1388.2568359375,1.0,280.35504150390625,283.5738830566406,295.32379150390625,298.69122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35425.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010263085365297,1.0,0.0,0.0,3.871621608734131,3.871647834777832,1.0001822374761105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.81591796875,0.0,1789.435546875,1895.4371337890625,0.0,3413.1494140625,0.9544291496276855,1.0,0.0,3.0,1.0,0.0
18176880,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8924316167831421,0.3027300536632538,0.2726596295833587,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9091280102729796,0.3194911479949951,0.3028200268745422,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9773202538490297,0.3885731399059295,0.2728277146816253,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8579394817352295,0.2691051363945007,0.255455881357193,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.788377583026886,0.2066830247640609,0.933728575706482,284.937255859375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097595214844,284.93756103515625,1.0,0.4520645141601562,1.0,1.0,0.0,1.0,-2.4447591304779053,2.4447543621063232,4.80721519124927e-06,1.8891228437423704,0.9641011357307434,0.9641011357307434,0.0,82.87004852294922,130.0,52135.60546875,0.0,1388.2568359375,1.0,280.35504150390625,283.5738830566406,295.32379150390625,298.69122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35425.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010263085365297,1.0,0.0,0.0,3.871621608734131,3.871647834777832,1.0001822374761105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.81591796875,0.0,1789.435546875,1895.4371337890625,0.0,3413.1494140625,0.9544291496276855,1.0,0.0,3.0,1.0,0.0
18176940,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8495481610298157,0.304980456829071,0.2753341495990753,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8646659851074219,0.3221038281917572,0.3059956431388855,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9219675064086914,0.3866025805473327,0.2714900970458984,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8192588090896606,0.2713296711444855,0.2582736313343048,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7504115104675293,0.2078137695789337,0.9423162937164308,284.8721618652344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934326171875,284.8785095214844,1.0,0.4670461416244507,1.0,1.0,0.0,1.0,-2.465054750442505,2.465049743652344,4.887423983745975e-06,1.9048783779144287,0.8617106080055237,0.8617106080055237,0.0,99.47601318359376,133.0,52874.2109375,0.0,1497.724365234375,1.0,280.05670166015625,283.4940490722656,295.3187866210937,298.7540588378906,293.1499938964844,293.1499938964844,280.3500061035156,40852.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130695462226868,1.0,0.0,0.0,3.670704126358032,3.670729160308838,8.990669471131696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.4755859375,0.0,1592.8382568359375,1895.4371337890625,0.0,3525.068115234375,0.9142168164253236,1.0,0.0,3.0,1.0,0.0
18177000,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8495481610298157,0.304980456829071,0.2753341495990753,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8646659851074219,0.3221038281917572,0.3059956431388855,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9219675064086914,0.3866025805473327,0.2714900970458984,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8192588090896606,0.2713296711444855,0.2582736313343048,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7504115104675293,0.2078137695789337,0.9423162937164308,284.8721618652344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934326171875,284.8785095214844,1.0,0.4670461416244507,1.0,1.0,0.0,1.0,-2.465054750442505,2.465049743652344,4.887423983745975e-06,1.9048783779144287,0.8617106080055237,0.8617106080055237,0.0,99.47601318359376,133.0,52874.2109375,0.0,1497.724365234375,1.0,280.05670166015625,283.4940490722656,295.3187866210937,298.7540588378906,293.1499938964844,293.1499938964844,280.3500061035156,40852.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130695462226868,1.0,0.0,0.0,3.670704126358032,3.670729160308838,8.990669471131696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.4755859375,0.0,1592.8382568359375,1895.4371337890625,0.0,3525.068115234375,0.9142168164253236,1.0,0.0,3.0,1.0,0.0
18177060,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8311110734939575,0.3085399568080902,0.278594434261322,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8451617360115051,0.3256010711193084,0.3094541728496551,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8957617282867432,0.3876022398471832,0.2720368802547455,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8006147146224976,0.2742663323879242,0.261247456073761,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7335614562034607,0.2094347178936004,0.9507656693458556,285.0421447753906,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39178466796875,285.0412902832031,1.0,0.4776977896690368,1.0,1.0,0.0,1.0,-2.4875025749206543,2.487497568130493,4.976537184120389e-06,1.9220995903015137,1.0,1.0,0.0,110.66122436523438,121.0,52715.66015625,0.0,1585.78125,1.0,280.3434143066406,283.65338134765625,295.2644348144531,298.6071472167969,293.1499938964844,293.1499938964844,280.04998779296875,32815.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041309356689452,1.0,0.0,0.0,3.808002471923828,3.808027505874634,9.675818546384107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.7490234375,0.0,1691.302001953125,1895.4371337890625,0.0,3442.059326171875,0.9385747909545898,1.0,0.0,3.0,1.0,0.0
18177120,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8311110734939575,0.3085399568080902,0.278594434261322,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8451617360115051,0.3256010711193084,0.3094541728496551,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8957617282867432,0.3876022398471832,0.2720368802547455,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8006147146224976,0.2742663323879242,0.261247456073761,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7335614562034607,0.2094347178936004,0.9507656693458556,285.0421447753906,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39178466796875,285.0412902832031,1.0,0.4776977896690368,1.0,1.0,0.0,1.0,-2.4875025749206543,2.487497568130493,4.976537184120389e-06,1.9220995903015137,1.0,1.0,0.0,110.66122436523438,121.0,52715.66015625,0.0,1585.78125,1.0,280.3434143066406,283.65338134765625,295.2644348144531,298.6071472167969,293.1499938964844,293.1499938964844,280.04998779296875,32815.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041309356689452,1.0,0.0,0.0,3.808002471923828,3.808027505874634,9.675818546384107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.7490234375,0.0,1691.302001953125,1895.4371337890625,0.0,3442.059326171875,0.9385747909545898,1.0,0.0,3.0,1.0,0.0
18177180,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8295751810073853,0.3102028667926788,0.2804232537746429,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8435028791427612,0.3273969888687134,0.3114143908023834,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8925229907035828,0.3880622684955597,0.2725673019886017,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7989246249198914,0.2757709622383117,0.2629067003726959,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7318062782287598,0.2102275788784027,0.9552693367004396,284.8905029296875,284.95001220703125,297.3960266113281,292.2939147949219,297.39483642578125,297.3879089355469,284.8871765136719,1.0,0.4804647564888,1.0,1.0,0.0,1.0,-2.5001041889190674,2.5000991821289062,5.027166025683982e-06,1.9318914413452148,0.9086397290229796,0.9086397290229796,0.0,112.8426513671875,121.0,53892.2890625,0.0,1615.333251953125,1.0,280.0816650390625,283.4776306152344,295.33905029296875,298.8483581542969,293.1499938964844,293.1499938964844,280.04998779296875,36611.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129178524017334,1.0,0.0,0.0,3.798588514328003,3.798614025115967,9.628038242226469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.1611328125,0.0,1709.6102294921875,1895.4371337890625,0.0,3523.662841796875,0.9374544024467468,1.0,0.0,3.0,1.0,0.0
18177240,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8303285837173462,0.3111681342124939,0.2813129127025604,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8443410992622375,0.3284817934036255,0.3124665915966034,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8926047086715698,0.3882544934749603,0.2727071046829223,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7997709512710571,0.2766696214675903,0.2637845277786255,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7322400212287903,0.2106593996286392,0.95734304189682,284.9004821777344,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3835754394531,284.9041442871094,1.0,0.4812776744365692,1.0,1.0,0.0,1.0,-2.5061538219451904,2.50614857673645,5.051512289355742e-06,1.936565518379212,0.8995928168296814,0.8995928168296814,0.0,113.07853698730467,109.0,53899.53125,0.0,1625.54052734375,1.0,280.0562438964844,283.4916381835937,295.335693359375,298.8183288574219,293.1499938964844,293.1499938964844,280.3500061035156,38009.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154406785964966,1.0,0.0,0.0,3.746535539627075,3.74656081199646,9.365975301989238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.0791015625,0.0,1658.67724609375,1895.4371337890625,0.0,3547.0244140625,0.928241491317749,1.0,0.0,3.0,1.0,0.0
18177300,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8338040709495544,0.3128030598163605,0.282483845949173,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8479788899421692,0.3301176130771637,0.3137816190719604,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.895731508731842,0.3889409005641937,0.2729567289352417,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8034386038780212,0.2780231237411499,0.2648651599884033,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.734917163848877,0.2113787680864334,0.9597952365875244,285.0478820800781,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38232421875,285.0555114746094,1.0,0.4813722372055053,1.0,1.0,0.0,1.0,-2.5136818885803223,2.513676643371582,5.081732069811551e-06,1.942299723625183,1.0,1.0,0.0,112.01332092285156,109.0,53299.41015625,0.0,1631.4581298828125,1.0,280.3045349121094,283.64971923828125,295.2825012207031,298.62353515625,293.1499938964844,293.1499938964844,280.3500061035156,33776.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097811579704284,1.0,0.0,0.0,3.797005653381348,3.797030687332153,9.620015362088452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.51123046875,0.0,1685.64306640625,1895.4371337890625,0.0,3494.57275390625,0.9384799003601074,1.0,0.0,3.0,1.0,0.0
18177360,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.839736819267273,0.3147152066230774,0.2840372920036316,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8540751934051514,0.3319564163684845,0.3153653740882873,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9016419649124146,0.3898918330669403,0.2734993994235992,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8094437122344971,0.279539555311203,0.2661603391170501,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7396097779273987,0.2122410088777542,0.9630261659622192,285.0507202148437,284.95001220703125,297.4707336425781,292.31451416015625,297.4591064453125,297.38409423828125,285.04119873046875,1.0,0.4807155728340149,0.8947128057479858,0.8947128057479858,0.2000000029802322,1.0,-2.523524045944214,2.1947944164276123,0.3287296593189239,1.6226376295089722,1.0,1.0,0.0,109.77423858642578,97.0,52463.9921875,0.0,1633.2872314453125,1.0,280.3435363769531,283.6116027832031,295.29644775390625,298.6788635253906,293.1499938964844,293.1499938964844,280.04998779296875,33538.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080024361610411,1.0,0.0,0.0,3.857624530792236,3.8576500415802,9.929632369676256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.603515625,0.0,1757.19287109375,1895.4371337890625,0.0,3478.056396484375,0.950147807598114,1.0,0.0,3.0,1.0,0.0
18177420,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8544890284538269,0.3167911171913147,0.2861025631427765,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.8696387410163879,0.3343390524387359,0.3177241086959839,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9176767468452454,0.3900418579578399,0.273772656917572,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8235145211219788,0.2814205288887024,0.268014132976532,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7516750693321228,0.2130730152130127,0.966831624507904,284.7816772460937,284.95001220703125,297.5242004394531,292.33135986328125,297.4479675292969,297.3711242675781,284.7888488769531,1.0,0.477383017539978,0.6841383576393127,0.6841383576393127,0.6000000238418579,1.0,-2.5359816551208496,1.268604397773743,1.267377257347107,0.6959676742553711,0.7777655720710754,0.7777655720710754,0.0,103.72557830810548,85.0,47870.17578125,0.0,1617.919921875,1.0,280.05718994140625,283.33154296875,295.2923278808594,298.5197448730469,293.1499938964844,293.1499938964844,280.3500061035156,47739.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060326814651488,1.0,0.0,0.0,3.4836225509643555,3.483647108078003,8.097584895949694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.509765625,0.0,1439.659423828125,1895.4371337890625,0.0,3459.74951171875,0.8773033618927002,1.0,0.0,3.0,1.0,0.0
18177480,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8544890284538269,0.3167911171913147,0.2861025631427765,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.8696387410163879,0.3343390524387359,0.3177241086959839,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9176767468452454,0.3900418579578399,0.273772656917572,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8235145211219788,0.2814205288887024,0.268014132976532,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7516750693321228,0.2130730152130127,0.966831624507904,284.7816772460937,284.95001220703125,297.5242004394531,292.33135986328125,297.4479675292969,297.3711242675781,284.7888488769531,1.0,0.477383017539978,0.6841383576393127,0.6841383576393127,0.6000000238418579,1.0,-2.5359816551208496,1.268604397773743,1.267377257347107,0.6959676742553711,0.7777655720710754,0.7777655720710754,0.0,103.72557830810548,85.0,47870.17578125,0.0,1617.919921875,1.0,280.05718994140625,283.33154296875,295.2923278808594,298.5197448730469,293.1499938964844,293.1499938964844,280.3500061035156,47739.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060326814651488,1.0,0.0,0.0,3.4836225509643555,3.483647108078003,8.097584895949694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.509765625,0.0,1439.659423828125,1895.4371337890625,0.0,3459.74951171875,0.8773033618927002,1.0,0.0,3.0,1.0,0.0
18177540,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8804634213447571,0.3201340734958648,0.2883517146110534,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8964799642562866,0.3375284075736999,0.3200624585151672,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9475328922271729,0.3913418650627136,0.2741122245788574,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8466477394104004,0.283931702375412,0.2697668075561523,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7731063365936279,0.2143597453832626,0.9699251055717468,284.924560546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4428405761719,297.3698425292969,284.9252319335937,1.0,0.4725045561790466,0.473563939332962,0.473563939332962,1.0,1.0,-2.5477120876312256,0.8886175751686096,1.6590944528579712,0.3135751187801361,0.8345378637313843,0.8345378637313843,0.0,94.71503448486328,73.0,45057.99609375,0.0,1590.1126708984375,1.0,280.34033203125,283.469482421875,295.2046203613281,298.1233825683594,293.1499938964844,293.1499938964844,280.6499938964844,38166.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710330724716187,1.0,0.0,0.0,3.4396016597747803,3.439624071121216,7.894226996540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4453125,0.0,1326.7227783203125,1895.4371337890625,0.0,3132.501220703125,0.8599911332130432,1.0,0.0,3.0,1.0,0.0
18177600,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8804634213447571,0.3201340734958648,0.2883517146110534,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8964799642562866,0.3375284075736999,0.3200624585151672,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9475328922271729,0.3913418650627136,0.2741122245788574,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8466477394104004,0.283931702375412,0.2697668075561523,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7731063365936279,0.2143597453832626,0.9699251055717468,284.924560546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4428405761719,297.3698425292969,284.9252319335937,1.0,0.4725045561790466,0.473563939332962,0.473563939332962,1.0,1.0,-2.5477120876312256,0.8886175751686096,1.6590944528579712,0.3135751187801361,0.8345378637313843,0.8345378637313843,0.0,94.71503448486328,73.0,45057.99609375,0.0,1590.1126708984375,1.0,280.34033203125,283.469482421875,295.2046203613281,298.1233825683594,293.1499938964844,293.1499938964844,280.6499938964844,38166.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710330724716187,1.0,0.0,0.0,3.4396016597747803,3.439624071121216,7.894226996540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4453125,0.0,1326.7227783203125,1895.4371337890625,0.0,3132.501220703125,0.8599911332130432,1.0,0.0,3.0,1.0,0.0
18177660,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9229481816291808,0.3241662085056305,0.2914093434810638,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.941530704498291,0.3413393795490265,0.3230746686458587,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9872036576271056,0.3933867812156677,0.2750933468341827,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.884078323841095,0.2869763672351837,0.2720778286457062,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.807461678981781,0.2161222100257873,0.9752110242843628,285.0535583496094,284.95001220703125,297.6319885253906,292.3697814941406,297.4691772460937,297.3758544921875,285.0524597167969,1.0,0.4670873284339905,0.506563663482666,0.506563663482666,1.0,1.0,-2.5653090476989746,0.9386425614356996,1.62666654586792,0.3594118058681488,0.9663335680961608,0.9663335680961608,0.0,83.98196411132812,61.0,44853.47265625,0.0,1561.15869140625,1.0,280.6403503417969,283.6055908203125,295.25958251953125,298.08795166015625,293.1499938964844,293.1499938964844,280.3500061035156,31344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446358442306519,1.0,0.0,0.0,3.617241621017456,3.61726450920105,8.730684726288018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5859375,0.0,1462.510009765625,1895.4371337890625,0.0,2885.056884765625,0.8947536945343018,1.0,0.0,3.0,1.0,0.0
18177720,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9229481816291808,0.3241662085056305,0.2914093434810638,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.941530704498291,0.3413393795490265,0.3230746686458587,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9872036576271056,0.3933867812156677,0.2750933468341827,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.884078323841095,0.2869763672351837,0.2720778286457062,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.807461678981781,0.2161222100257873,0.9752110242843628,285.0535583496094,284.95001220703125,297.6319885253906,292.3697814941406,297.4691772460937,297.3758544921875,285.0524597167969,1.0,0.4670873284339905,0.506563663482666,0.506563663482666,1.0,1.0,-2.5653090476989746,0.9386425614356996,1.62666654586792,0.3594118058681488,0.9663335680961608,0.9663335680961608,0.0,83.98196411132812,61.0,44853.47265625,0.0,1561.15869140625,1.0,280.6403503417969,283.6055908203125,295.25958251953125,298.08795166015625,293.1499938964844,293.1499938964844,280.3500061035156,31344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446358442306519,1.0,0.0,0.0,3.617241621017456,3.61726450920105,8.730684726288018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5859375,0.0,1462.510009765625,1895.4371337890625,0.0,2885.056884765625,0.8947536945343018,1.0,0.0,3.0,1.0,0.0
18177780,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9851285219192504,0.3269577324390411,0.2937926948070526,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9983444809913636,0.3443427383899688,0.3256391286849975,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.3966839015483856,0.2422136515378952,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9462692141532898,0.289295881986618,0.2740110456943512,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8555101156234741,0.2173763960599899,0.9792596101760864,284.8969116210937,284.95001220703125,297.6863708496094,292.3910522460937,297.4930419921875,297.3727111816406,284.90362548828125,1.0,0.4609845578670501,0.5395633578300476,0.5395633578300476,1.0,1.0,-2.584808349609375,0.997836172580719,1.5869722366333008,0.4073658585548401,0.8559209108352661,0.8559209108352661,0.0,72.0567398071289,81.0,45981.78125,0.0,1501.279541015625,1.0,280.3575134277344,283.4422302246094,295.41162109375,298.3906555175781,293.1499938964844,293.1499938964844,280.6499938964844,38479.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540982604026794,1.0,0.0,0.0,3.55075740814209,3.550781011581421,8.412698093707149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.3935546875,0.0,1443.5850830078125,1895.4371337890625,0.0,2973.669677734375,0.8848584890365601,1.0,0.0,3.0,1.0,0.0
18177840,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9851285219192504,0.3269577324390411,0.2937926948070526,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9983444809913636,0.3443427383899688,0.3256391286849975,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.3966839015483856,0.2422136515378952,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9462692141532898,0.289295881986618,0.2740110456943512,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8555101156234741,0.2173763960599899,0.9792596101760864,284.8969116210937,284.95001220703125,297.6863708496094,292.3910522460937,297.4930419921875,297.3727111816406,284.90362548828125,1.0,0.4609845578670501,0.5395633578300476,0.5395633578300476,1.0,1.0,-2.584808349609375,0.997836172580719,1.5869722366333008,0.4073658585548401,0.8559209108352661,0.8559209108352661,0.0,72.0567398071289,81.0,45981.78125,0.0,1501.279541015625,1.0,280.3575134277344,283.4422302246094,295.41162109375,298.3906555175781,293.1499938964844,293.1499938964844,280.6499938964844,38479.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540982604026794,1.0,0.0,0.0,3.55075740814209,3.550781011581421,8.412698093707149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.3935546875,0.0,1443.5850830078125,1895.4371337890625,0.0,2973.669677734375,0.8848584890365601,1.0,0.0,3.0,1.0,0.0
