time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177900,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9711491465568542,0.3286117911338806,0.2951656579971313,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.986212432384491,0.3459528982639313,0.3271530866622925,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.400113970041275,0.2551274001598358,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9291176795959472,0.2905487418174743,0.275190144777298,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8422423601150513,0.2180343270301818,0.9824861884117126,285.0276794433594,284.95001220703125,297.71368408203125,292.40216064453125,297.5074157714844,297.3740234375,285.034423828125,1.0,0.4606066048145294,0.5560632348060608,0.5560632348060608,1.0,1.0,-2.5631473064422607,1.009477972984314,1.5536693334579468,0.4303642809391022,0.9472678303718568,0.9472678303718568,0.0,74.76302337646484,81.0,45296.4765625,0.0,1510.2576904296875,1.0,280.598388671875,283.5838317871094,295.3681640625,298.21929931640625,293.1499938964844,293.1499938964844,280.6499938964844,33548.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477962613105774,1.0,0.0,0.0,3.612874984741211,3.612898111343384,8.709618555258203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.73193359375,0.0,1474.0980224609375,1895.4371337890625,0.0,2914.634521484375,0.8970174789428711,1.0,0.0,3.0,1.0,0.0
18177960,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9708744883537292,0.3305135071277618,0.2968297600746155,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9858555793762208,0.3477939665317535,0.3288596272468567,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.4034395515918731,0.2567908465862274,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9285101294517516,0.2919929325580597,0.2765198349952698,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.841477632522583,0.2188529521226883,0.9860554933547974,285.0380859375,284.95001220703125,297.7410888671875,292.4135437011719,297.5213623046875,297.3789367675781,285.0368957519531,1.0,0.4630835950374603,0.554592490196228,0.554592490196228,1.0,1.0,-2.575138807296753,1.014382243156433,1.5607565641403198,0.4324522316455841,0.9839954972267152,0.9839954972267152,0.0,75.57759857177734,99.0,45613.46875,0.0,1532.1363525390625,1.0,280.6418762207031,283.5812072753906,295.3900756835937,298.2945861816406,293.1499938964844,293.1499938964844,280.3500061035156,32015.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456048965454102,1.0,0.0,0.0,3.711256504058838,3.711280345916748,9.190416676574388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.0029296875,0.0,1572.07666015625,1895.4371337890625,0.0,2894.123779296875,0.9163172245025636,1.0,0.0,3.0,1.0,0.0
18178020,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9544917941093444,0.3331297039985657,0.299622893333435,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9711962938308716,0.3506514430046081,0.3319393694400787,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4056358337402344,0.2724183201789856,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.910694658756256,0.2941577732563019,0.2789252698421478,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8277283906936646,0.2199065685272216,0.9923442006111144,284.9020690917969,284.95001220703125,297.79620361328125,292.43707275390625,297.5389099121094,297.3727111816406,284.9061279296875,1.0,0.4721339046955108,0.5516509413719177,0.5516509413719177,1.0,1.0,-2.6114065647125244,1.0265965461730957,1.5848100185394287,0.4362896978855133,0.8820148706436157,0.8820148706436157,0.0,80.84871673583984,117.0,46924.33203125,0.0,1614.2825927734375,1.0,280.3566589355469,283.4234924316406,295.48272705078125,298.5304870605469,293.1499938964844,293.1499938964844,280.6499938964844,37885.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590898513793945,1.0,0.0,0.0,3.652825832366944,3.652850151062012,8.903304546947766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.54296875,0.0,1550.4295654296875,1895.4371337890625,0.0,3020.468994140625,0.9072948694229126,1.0,0.0,3.0,1.0,0.0
18178080,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9544917941093444,0.3331297039985657,0.299622893333435,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9711962938308716,0.3506514430046081,0.3319393694400787,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4056358337402344,0.2724183201789856,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.910694658756256,0.2941577732563019,0.2789252698421478,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8277283906936646,0.2199065685272216,0.9923442006111144,284.9020690917969,284.95001220703125,297.79620361328125,292.43707275390625,297.5389099121094,297.3727111816406,284.9061279296875,1.0,0.4721339046955108,0.5516509413719177,0.5516509413719177,1.0,1.0,-2.6114065647125244,1.0265965461730957,1.5848100185394287,0.4362896978855133,0.8820148706436157,0.8820148706436157,0.0,80.84871673583984,117.0,46924.33203125,0.0,1614.2825927734375,1.0,280.3566589355469,283.4234924316406,295.48272705078125,298.5304870605469,293.1499938964844,293.1499938964844,280.6499938964844,37885.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590898513793945,1.0,0.0,0.0,3.652825832366944,3.652850151062012,8.903304546947766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.54296875,0.0,1550.4295654296875,1895.4371337890625,0.0,3020.468994140625,0.9072948694229126,1.0,0.0,3.0,1.0,0.0
18178140,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9149617552757264,0.3365987539291382,0.3028205931186676,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9329769611358644,0.3540773093700409,0.3353417515754699,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9778690934181212,0.4034174680709839,0.2829542756080627,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.876111626625061,0.2967533767223358,0.2815909385681152,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7975053191184998,0.2212371081113815,0.999575138092041,285.0675048828125,284.95001220703125,297.8517150878906,292.46148681640625,297.5577697753906,297.36834716796875,285.0677490234375,1.0,0.4846539497375488,0.5487094521522522,0.5487094521522522,1.0,1.0,-2.64511513710022,1.0374773740768433,1.607637882232666,0.4398562312126159,1.0,1.0,0.0,92.01670837402344,135.0,46815.703125,0.0,1725.016845703125,1.0,280.64288330078125,283.5853576660156,295.4491882324219,298.4288024902344,293.1499938964844,293.1499938964844,280.3500061035156,32595.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852433443069458,1.0,0.0,0.0,3.8021199703216553,3.802145004272461,9.64594846664113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.86767578125,0.0,1682.5546875,1895.4371337890625,0.0,2958.06787109375,0.9367632865905762,1.0,0.0,3.0,1.0,0.0
18178200,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9149617552757264,0.3365987539291382,0.3028205931186676,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9329769611358644,0.3540773093700409,0.3353417515754699,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9778690934181212,0.4034174680709839,0.2829542756080627,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.876111626625061,0.2967533767223358,0.2815909385681152,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7975053191184998,0.2212371081113815,0.999575138092041,285.0675048828125,284.95001220703125,297.8517150878906,292.46148681640625,297.5577697753906,297.36834716796875,285.0677490234375,1.0,0.4846539497375488,0.5487094521522522,0.5487094521522522,1.0,1.0,-2.64511513710022,1.0374773740768433,1.607637882232666,0.4398562312126159,1.0,1.0,0.0,92.01670837402344,135.0,46815.703125,0.0,1725.016845703125,1.0,280.64288330078125,283.5853576660156,295.4491882324219,298.4288024902344,293.1499938964844,293.1499938964844,280.3500061035156,32595.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852433443069458,1.0,0.0,0.0,3.8021199703216553,3.802145004272461,9.64594846664113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.86767578125,0.0,1682.5546875,1895.4371337890625,0.0,2958.06787109375,0.9367632865905762,1.0,0.0,3.0,1.0,0.0
18178260,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8737239241600037,0.3388800919055938,0.3058127164840698,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8888638615608215,0.3566943705081939,0.3386993706226349,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9287881851196288,0.4020265936851501,0.2822683453559875,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8388352990150452,0.2986299395561218,0.2842212617397308,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7617705464363098,0.221970796585083,1.006752371788025,284.9006042480469,284.95001220703125,297.9076538085937,292.48663330078125,297.57330322265625,297.3583679199219,284.9025573730469,1.0,0.4979665875434875,0.5471100211143494,0.5471100211143494,1.0,1.0,-2.662505865097046,1.0429048538208008,1.6196010112762451,0.4411925077438354,0.9149612188339232,0.9149612188339232,0.0,107.8733367919922,153.0,48140.6015625,0.0,1838.3114013671875,1.0,280.3558959960937,283.39630126953125,295.5369873046875,298.6656188964844,293.1499938964844,293.1499938964844,280.04998779296875,37098.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667409420013428,1.0,0.0,0.0,3.782312631607056,3.78233814239502,9.545708508085229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8271484375,0.0,1693.9349365234375,1895.4371337890625,0.0,3092.23779296875,0.9354037046432496,1.0,0.0,3.0,1.0,0.0
18178320,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8737239241600037,0.3388800919055938,0.3058127164840698,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8888638615608215,0.3566943705081939,0.3386993706226349,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9287881851196288,0.4020265936851501,0.2822683453559875,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8388352990150452,0.2986299395561218,0.2842212617397308,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7617705464363098,0.221970796585083,1.006752371788025,284.9006042480469,284.95001220703125,297.9076538085937,292.48663330078125,297.57330322265625,297.3583679199219,284.9025573730469,1.0,0.4979665875434875,0.5471100211143494,0.5471100211143494,1.0,1.0,-2.662505865097046,1.0429048538208008,1.6196010112762451,0.4411925077438354,0.9149612188339232,0.9149612188339232,0.0,107.8733367919922,153.0,48140.6015625,0.0,1838.3114013671875,1.0,280.3558959960937,283.39630126953125,295.5369873046875,298.6656188964844,293.1499938964844,293.1499938964844,280.04998779296875,37098.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667409420013428,1.0,0.0,0.0,3.782312631607056,3.78233814239502,9.545708508085229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8271484375,0.0,1693.9349365234375,1895.4371337890625,0.0,3092.23779296875,0.9354037046432496,1.0,0.0,3.0,1.0,0.0
18178380,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8546685576438904,0.3398257195949554,0.3070923686027527,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.8691582679748535,0.3578680455684662,0.3402526378631592,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9041951894760132,0.4015351831912994,0.2821557223796844,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8216388821601868,0.2994049191474914,0.2853968143463135,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7452467679977417,0.2221252769231796,1.0095359086990356,284.8038635253906,284.95001220703125,297.9391784667969,292.5009765625,297.5804443359375,297.35009765625,284.80767822265625,1.0,0.5055599808692932,0.5462143421173096,0.5462143421173096,1.0,1.0,-2.6705336570739746,1.0452042818069458,1.6253294944763184,0.4416265785694122,0.8132310509681702,0.8132310509681702,0.0,117.49614715576172,153.0,48713.28515625,0.0,1903.0684814453125,1.0,280.0879821777344,283.2867431640625,295.5694885253906,298.8028564453125,293.1499938964844,293.1499938964844,280.04998779296875,43135.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755616545677185,1.0,0.0,0.0,3.6321496963500977,3.6321747303009033,8.802798561191594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.966796875,0.0,1566.52490234375,1895.4371337890625,0.0,3174.973388671875,0.90399569272995,1.0,0.0,3.0,1.0,0.0
18178440,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8417325615882874,0.3407081067562103,0.3080429136753082,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8556731939315796,0.3588643670082092,0.341408371925354,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8885990381240845,0.4014175236225128,0.2821605503559112,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8092213869094849,0.3000625669956207,0.2862534821033478,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7339885234832764,0.222263216972351,1.0113929510116575,284.873046875,284.95001220703125,297.96405029296875,292.5123291015625,297.58709716796875,297.34521484375,284.877685546875,1.0,0.5115349292755127,0.5455105900764465,0.5455105900764465,1.0,1.0,-2.6763298511505127,1.0467830896377563,1.6295467615127563,0.4418206810951233,0.826617419719696,0.826617419719696,0.0,125.25938415527344,156.0,48511.05859375,0.0,1954.4398193359373,1.0,280.0577697753906,283.3530578613281,295.54351806640625,298.7140808105469,293.1499938964844,293.1499938964844,280.3500061035156,41916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876313328742981,1.0,0.0,0.0,3.514035224914551,3.514058828353882,8.239588282776822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.26318359375,0.0,1429.7181396484375,1895.4371337890625,0.0,3182.021728515625,0.8806999921798706,1.0,0.0,3.0,1.0,0.0
18178500,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.833078920841217,0.3422266542911529,0.3093710839748382,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.846605658531189,0.3603729605674743,0.3428680002689361,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8776553273200989,0.4018647670745849,0.282424658536911,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8000559210777283,0.3011238873004913,0.2873257994651794,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7261118292808533,0.2226572930812835,1.013689041137695,285.013427734375,284.95001220703125,297.9924011230469,292.5253601074219,297.5980224609375,297.3450927734375,285.0186462402344,1.0,0.5164777040481567,0.5447108745574951,0.5447108745574951,1.0,1.0,-2.6840412616729736,1.0490628480911257,1.6349785327911377,0.4422516822814941,0.9172405004501344,0.9172405004501344,0.0,131.59962463378906,156.0,47908.73828125,0.0,2001.6551513671875,1.0,280.2983703613281,283.5015563964844,295.4824523925781,298.5042724609375,293.1499938964844,293.1499938964844,280.3500061035156,34943.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679999709129333,1.0,0.0,0.0,3.5647943019866943,3.564817190170288,8.479343591716315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.26416015625,0.0,1432.699462890625,1895.4371337890625,0.0,3104.048583984375,0.8878785371780396,1.0,0.0,3.0,1.0,0.0
18178560,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8278080821037292,0.3439004421234131,0.3110137581825256,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8410452008247375,0.3620406985282898,0.3445737361907959,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8706471920013428,0.4025510549545288,0.2829833924770355,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7942318320274353,0.3023267984390259,0.2885982692241668,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.720985472202301,0.2231803387403488,1.0166839361190796,285.01806640625,284.95001220703125,298.0209045410156,292.5384826660156,297.6103210449219,297.3471984863281,285.01715087890625,1.0,0.5208304524421692,0.5440516471862793,0.5440516471862793,1.0,1.0,-2.6938626766204834,1.0524344444274902,1.6414282321929932,0.4433216154575348,0.943637192249298,0.943637192249298,0.0,136.40553283691406,144.0,48182.20703125,0.0,2044.5010986328125,1.0,280.34197998046875,283.49761962890625,295.50152587890625,298.568115234375,293.1499938964844,293.1499938964844,280.04998779296875,33059.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642340898513794,1.0,0.0,0.0,3.6505820751190186,3.6506056785583496,8.892370715329889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.681640625,0.0,1511.807861328125,1895.4371337890625,0.0,3068.720458984375,0.9033089876174928,1.0,0.0,3.0,1.0,0.0
18178620,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8274803757667542,0.3460933864116668,0.3133077621459961,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8408014178276062,0.3645885288715362,0.3472390174865722,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8686645030975342,0.4029712080955505,0.2835013270378113,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.793646514415741,0.3040613830089569,0.2904733419418335,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7197911143302917,0.2237356305122375,1.0201066732406616,284.9051513671875,284.95001220703125,298.0782775878906,292.5648803710937,297.6283264160156,297.34051513671875,284.9082336425781,1.0,0.5232741236686707,0.5427330732345581,0.5427330732345581,1.0,1.0,-2.70682144165039,1.056241154670715,1.6505801677703855,0.4441907107830047,0.8506605625152588,0.8506605625152588,0.0,138.4115447998047,132.0,49031.58984375,0.0,2077.9443359375,1.0,280.0575866699219,283.36834716796875,295.5919189453125,298.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,38930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739134669303894,1.0,0.0,0.0,3.536891460418701,3.536914825439453,8.347121251972567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.54931640625,0.0,1432.1815185546875,1895.4371337890625,0.0,3159.517578125,0.8826960325241089,1.0,0.0,3.0,1.0,0.0
18178680,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8274803757667542,0.3460933864116668,0.3133077621459961,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8408014178276062,0.3645885288715362,0.3472390174865722,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8686645030975342,0.4029712080955505,0.2835013270378113,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.793646514415741,0.3040613830089569,0.2904733419418335,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7197911143302917,0.2237356305122375,1.0201066732406616,284.9051513671875,284.95001220703125,298.0782775878906,292.5648803710937,297.6283264160156,297.34051513671875,284.9082336425781,1.0,0.5232741236686707,0.5427330732345581,0.5427330732345581,1.0,1.0,-2.70682144165039,1.056241154670715,1.6505801677703855,0.4441907107830047,0.8506605625152588,0.8506605625152588,0.0,138.4115447998047,132.0,49031.58984375,0.0,2077.9443359375,1.0,280.0575866699219,283.36834716796875,295.5919189453125,298.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,38930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739134669303894,1.0,0.0,0.0,3.536891460418701,3.536914825439453,8.347121251972567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.54931640625,0.0,1432.1815185546875,1895.4371337890625,0.0,3159.517578125,0.8826960325241089,1.0,0.0,3.0,1.0,0.0
18178740,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8360639214515686,0.3492062091827392,0.3156557977199554,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8497388362884521,0.367787092924118,0.3498536646366119,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8768082857131958,0.4042709767818451,0.2840690612792969,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8023441433906555,0.306330144405365,0.2922481596469879,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7261947989463806,0.2247019112110138,1.0228755474090576,285.0306091308594,284.95001220703125,298.1361999511719,292.5913391113281,297.6521911621094,297.34307861328125,285.02947998046875,1.0,0.521935224533081,0.5414144992828369,0.5414144992828369,1.0,1.0,-2.718921899795532,1.0596705675125122,1.6592512130737305,0.44467693567276,0.9688823223114014,0.9688823223114014,0.0,134.2925567626953,120.0,48694.5546875,0.0,2076.7685546875,1.0,280.3417053222656,283.49676513671875,295.565673828125,298.66363525390625,293.1499938964844,293.1499938964844,280.04998779296875,32364.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646582365036011,1.0,0.0,0.0,3.69057035446167,3.69059419631958,9.088250294553292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.0869140625,0.0,1551.27490234375,1895.4371337890625,0.0,3072.69921875,0.9119031429290771,1.0,0.0,3.0,1.0,0.0
18178800,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8360639214515686,0.3492062091827392,0.3156557977199554,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8497388362884521,0.367787092924118,0.3498536646366119,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8768082857131958,0.4042709767818451,0.2840690612792969,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8023441433906555,0.306330144405365,0.2922481596469879,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7261947989463806,0.2247019112110138,1.0228755474090576,285.0306091308594,284.95001220703125,298.1361999511719,292.5913391113281,297.6521911621094,297.34307861328125,285.02947998046875,1.0,0.521935224533081,0.5414144992828369,0.5414144992828369,1.0,1.0,-2.718921899795532,1.0596705675125122,1.6592512130737305,0.44467693567276,0.9688823223114014,0.9688823223114014,0.0,134.2925567626953,120.0,48694.5546875,0.0,2076.7685546875,1.0,280.3417053222656,283.49676513671875,295.565673828125,298.66363525390625,293.1499938964844,293.1499938964844,280.04998779296875,32364.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646582365036011,1.0,0.0,0.0,3.69057035446167,3.69059419631958,9.088250294553292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.0869140625,0.0,1551.27490234375,1895.4371337890625,0.0,3072.69921875,0.9119031429290771,1.0,0.0,3.0,1.0,0.0
18178860,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8496996760368347,0.3513191044330597,0.3175524473190307,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8642187118530273,0.3703282177448272,0.3521712720394134,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8907122015953064,0.4047194123268127,0.2843685150146484,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8158067464828491,0.3080417513847351,0.2937595546245575,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7367815971374512,0.2252808362245559,1.024776816368103,284.8962707519531,284.95001220703125,298.1946716308594,292.6177673339844,297.6704406738281,297.33642578125,284.8993225097656,1.0,0.5183678865432739,0.5400556325912476,0.5400556325912476,1.0,1.0,-2.728455066680908,1.0618802309036257,1.6665748357772827,0.4446829855442047,0.8630801439285278,0.8630801439285278,0.0,127.21273040771484,108.0,49596.96875,0.0,2054.822021484375,1.0,280.0569763183594,283.34686279296875,295.6519775390625,298.8754577636719,293.1499938964844,293.1499938964844,280.3500061035156,38685.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757598996162415,1.0,0.0,0.0,3.599989652633667,3.600013732910156,8.647604659017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.96044921875,0.0,1498.0556640625,1895.4371337890625,0.0,3176.83251953125,0.896133542060852,1.0,0.0,3.0,1.0,0.0
18178920,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8496996760368347,0.3513191044330597,0.3175524473190307,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8642187118530273,0.3703282177448272,0.3521712720394134,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8907122015953064,0.4047194123268127,0.2843685150146484,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8158067464828491,0.3080417513847351,0.2937595546245575,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7367815971374512,0.2252808362245559,1.024776816368103,284.8962707519531,284.95001220703125,298.1946716308594,292.6177673339844,297.6704406738281,297.33642578125,284.8993225097656,1.0,0.5183678865432739,0.5400556325912476,0.5400556325912476,1.0,1.0,-2.728455066680908,1.0618802309036257,1.6665748357772827,0.4446829855442047,0.8630801439285278,0.8630801439285278,0.0,127.21273040771484,108.0,49596.96875,0.0,2054.822021484375,1.0,280.0569763183594,283.34686279296875,295.6519775390625,298.8754577636719,293.1499938964844,293.1499938964844,280.3500061035156,38685.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757598996162415,1.0,0.0,0.0,3.599989652633667,3.600013732910156,8.647604659017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.96044921875,0.0,1498.0556640625,1895.4371337890625,0.0,3176.83251953125,0.896133542060852,1.0,0.0,3.0,1.0,0.0
18178980,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8701800107955933,0.3544188141822815,0.3196580410003662,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.885670006275177,0.3735590577125549,0.3545851111412048,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.911965012550354,0.406058520078659,0.2847925424575805,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8341017961502075,0.3103107213973999,0.295309841632843,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7526708245277405,0.226270779967308,1.0266295671463013,285.0307312011719,284.95001220703125,298.2536926269531,292.6439514160156,297.69488525390625,297.3395080566406,285.029052734375,1.0,0.5134460926055908,0.5386967062950134,0.5386967062950134,1.0,1.0,-2.738478183746338,1.064296841621399,1.674181342124939,0.4446068406105041,0.9843899011611938,0.9843899011611938,0.0,117.8642349243164,96.0,49175.6171875,0.0,2021.1103515625,1.0,280.3429870605469,283.4847106933594,295.6190490722656,298.7493591308594,293.1499938964844,293.1499938964844,280.04998779296875,32458.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666995763778687,1.0,0.0,0.0,3.743647813796997,3.7436721324920654,9.35154275794048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.74365234375,0.0,1612.6993408203125,1895.4371337890625,0.0,3091.849609375,0.9237104654312134,1.0,0.0,3.0,1.0,0.0
18179040,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8701800107955933,0.3544188141822815,0.3196580410003662,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.885670006275177,0.3735590577125549,0.3545851111412048,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.911965012550354,0.406058520078659,0.2847925424575805,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8341017961502075,0.3103107213973999,0.295309841632843,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7526708245277405,0.226270779967308,1.0266295671463013,285.0307312011719,284.95001220703125,298.2536926269531,292.6439514160156,297.69488525390625,297.3395080566406,285.029052734375,1.0,0.5134460926055908,0.5386967062950134,0.5386967062950134,1.0,1.0,-2.738478183746338,1.064296841621399,1.674181342124939,0.4446068406105041,0.9843899011611938,0.9843899011611938,0.0,117.8642349243164,96.0,49175.6171875,0.0,2021.1103515625,1.0,280.3429870605469,283.4847106933594,295.6190490722656,298.7493591308594,293.1499938964844,293.1499938964844,280.04998779296875,32458.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666995763778687,1.0,0.0,0.0,3.743647813796997,3.7436721324920654,9.35154275794048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.74365234375,0.0,1612.6993408203125,1895.4371337890625,0.0,3091.849609375,0.9237104654312134,1.0,0.0,3.0,1.0,0.0
18179100,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8832324147224426,0.3555969297885895,0.3207643628120422,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8991719484329224,0.3749538660049438,0.3558664917945862,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9266212582588196,0.4064324796199798,0.2850679159164428,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.845564067363739,0.3112636506557464,0.2961483299732208,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7630001306533813,0.2266502976417541,1.0278480052947998,284.8865966796875,284.95001220703125,298.283447265625,292.6568908691406,297.7051696777344,297.337890625,284.8794250488281,1.0,0.5107370615005493,0.538017213344574,0.538017213344574,1.0,1.0,-2.744154930114746,1.065771460533142,1.6783833503723145,0.4447885453701019,0.8933932185173035,0.8933932185173035,0.0,112.70110321044922,96.0,50259.46875,0.0,2002.6163330078125,1.0,280.09527587890625,283.31695556640625,295.6981811523437,298.994384765625,293.1499938964844,293.1499938964844,280.04998779296875,36015.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743236660957336,1.0,0.0,0.0,3.7418053150177,3.741830110549927,9.342339239992724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.30712890625,0.0,1637.8466796875,1895.4371337890625,0.0,3163.364501953125,0.923879086971283,1.0,0.0,3.0,1.0,0.0
18179160,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8966648578643799,0.3565175831317901,0.3214462995529175,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9136469960212708,0.3761401772499084,0.3568316102027893,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9417365789413452,0.4065540432929992,0.2850469946861267,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8576293587684631,0.3120279014110565,0.2967161536216736,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7738519906997681,0.2268742471933365,1.028106689453125,284.890380859375,284.95001220703125,298.3133544921875,292.6697082519531,297.7137451171875,297.3333740234375,284.8935241699219,1.0,0.5077622532844543,0.5373656153678894,0.5373656153678894,1.0,1.0,-2.747105360031128,1.0660974979400637,1.681007981300354,0.4444166719913482,0.8726778626441956,0.8726778626441956,0.0,107.68999481201172,84.0,50093.12109375,0.0,1980.1484375,1.0,280.0567626953125,283.3295593261719,295.7034912109375,298.9589538574219,293.1499938964844,293.1499938964844,280.3500061035156,38700.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776889443397522,1.0,0.0,0.0,3.6545839309692383,3.6546084880828857,8.911877102946164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.3447265625,0.0,1558.502685546875,1895.4371337890625,0.0,3194.918701171875,0.9082258939743042,1.0,0.0,3.0,1.0,0.0
18179220,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9361198544502258,0.3596158027648926,0.3234720230102539,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9549318552017212,0.3794232010841369,0.3592142462730407,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.978403389453888,0.4079430699348449,0.2854469120502472,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8912925720214844,0.3143075406551361,0.2981989681720733,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8037399053573608,0.2278829216957092,1.029695749282837,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,297.73895263671875,297.33709716796875,285.030517578125,1.0,0.5015726089477539,0.5360624194145203,0.5360624194145203,1.0,1.0,-2.7565677165985107,1.068300724029541,1.6882668733596802,0.444265067577362,0.9974738955497742,0.9974738955497742,0.0,96.53573608398438,87.0,49610.921875,0.0,1934.9461669921875,1.0,280.3433532714844,283.4752197265625,295.6693725585937,298.8277587890625,293.1499938964844,293.1499938964844,280.04998779296875,32650.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684875965118408,1.0,0.0,0.0,3.788375854492188,3.788400650024414,9.576336879035807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.04833984375,0.0,1666.6278076171875,1895.4371337890625,0.0,3108.622802734375,0.9339667558670044,1.0,0.0,3.0,1.0,0.0
18179280,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9361198544502258,0.3596158027648926,0.3234720230102539,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9549318552017212,0.3794232010841369,0.3592142462730407,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.978403389453888,0.4079430699348449,0.2854469120502472,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8912925720214844,0.3143075406551361,0.2981989681720733,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8037399053573608,0.2278829216957092,1.029695749282837,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,297.73895263671875,297.33709716796875,285.030517578125,1.0,0.5015726089477539,0.5360624194145203,0.5360624194145203,1.0,1.0,-2.7565677165985107,1.068300724029541,1.6882668733596802,0.444265067577362,0.9974738955497742,0.9974738955497742,0.0,96.53573608398438,87.0,49610.921875,0.0,1934.9461669921875,1.0,280.3433532714844,283.4752197265625,295.6693725585937,298.8277587890625,293.1499938964844,293.1499938964844,280.04998779296875,32650.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684875965118408,1.0,0.0,0.0,3.788375854492188,3.788400650024414,9.576336879035807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.04833984375,0.0,1666.6278076171875,1895.4371337890625,0.0,3108.622802734375,0.9339667558670044,1.0,0.0,3.0,1.0,0.0
18179340,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9608920216560364,0.3616634011268616,0.3254169523715973,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9779425859451294,0.3820268511772156,0.3616869747638702,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9962998032569884,0.4084600806236267,0.2858690321445465,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9135830998420716,0.3160083889961242,0.2997936010360718,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8214631676673889,0.228480190038681,1.0321030616760254,284.88885498046875,284.95001220703125,298.4345703125,292.7193603515625,297.7582702636719,297.3310241699219,284.8918151855469,1.0,0.4997917413711548,0.5347592234611511,0.5347592234611511,1.0,1.0,-2.767198085784912,1.070964217185974,1.696233868598938,0.4444833099842071,0.8841211795806885,0.8841211795806885,0.0,91.20721435546876,105.0,50595.51171875,0.0,1923.74462890625,1.0,280.0562438964844,283.31573486328125,295.75299072265625,299.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,38570.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794213533401489,1.0,0.0,0.0,3.7064833641052246,3.7065083980560303,9.166793120130025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.75439453125,0.0,1616.4495849609375,1895.4371337890625,0.0,3211.157470703125,0.9196150898933412,1.0,0.0,3.0,1.0,0.0
18179400,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9608920216560364,0.3616634011268616,0.3254169523715973,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9779425859451294,0.3820268511772156,0.3616869747638702,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9962998032569884,0.4084600806236267,0.2858690321445465,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9135830998420716,0.3160083889961242,0.2997936010360718,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8214631676673889,0.228480190038681,1.0321030616760254,284.88885498046875,284.95001220703125,298.4345703125,292.7193603515625,297.7582702636719,297.3310241699219,284.8918151855469,1.0,0.4997917413711548,0.5347592234611511,0.5347592234611511,1.0,1.0,-2.767198085784912,1.070964217185974,1.696233868598938,0.4444833099842071,0.8841211795806885,0.8841211795806885,0.0,91.20721435546876,105.0,50595.51171875,0.0,1923.74462890625,1.0,280.0562438964844,283.31573486328125,295.75299072265625,299.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,38570.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794213533401489,1.0,0.0,0.0,3.7064833641052246,3.7065083980560303,9.166793120130025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.75439453125,0.0,1616.4495849609375,1895.4371337890625,0.0,3211.157470703125,0.9196150898933412,1.0,0.0,3.0,1.0,0.0
18179460,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9502099752426147,0.3646432161331177,0.3279007375240326,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9684871435165404,0.3852823972702026,0.3646350502967834,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9869890809059144,0.4098094403743744,0.2866786122322082,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9029761552810668,0.3182137012481689,0.3018013834953308,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8124295473098755,0.229411244392395,1.0361943244934082,285.0406494140625,284.95001220703125,298.4961853027344,292.7428894042969,297.7834777832031,297.3340148925781,285.0399780273437,1.0,0.504910945892334,0.533450722694397,0.533450722694397,1.0,1.0,-2.7820169925689697,1.0754233598709106,1.7065937519073486,0.445377916097641,1.0,1.0,0.0,95.0684814453125,123.0,50106.4375,0.0,1970.9678955078125,1.0,280.3436279296875,283.4717712402344,295.7182922363281,298.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,33009.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704071640968323,1.0,0.0,0.0,3.829424142837525,3.829449415206909,9.78498633230629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4091796875,0.0,1718.6217041015625,1895.4371337890625,0.0,3126.630126953125,0.9433600902557372,1.0,0.0,3.0,1.0,0.0
18179520,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9502099752426147,0.3646432161331177,0.3279007375240326,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9684871435165404,0.3852823972702026,0.3646350502967834,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9869890809059144,0.4098094403743744,0.2866786122322082,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9029761552810668,0.3182137012481689,0.3018013834953308,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8124295473098755,0.229411244392395,1.0361943244934082,285.0406494140625,284.95001220703125,298.4961853027344,292.7428894042969,297.7834777832031,297.3340148925781,285.0399780273437,1.0,0.504910945892334,0.533450722694397,0.533450722694397,1.0,1.0,-2.7820169925689697,1.0754233598709106,1.7065937519073486,0.445377916097641,1.0,1.0,0.0,95.0684814453125,123.0,50106.4375,0.0,1970.9678955078125,1.0,280.3436279296875,283.4717712402344,295.7182922363281,298.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,33009.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704071640968323,1.0,0.0,0.0,3.829424142837525,3.829449415206909,9.78498633230629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4091796875,0.0,1718.6217041015625,1895.4371337890625,0.0,3126.630126953125,0.9433600902557372,1.0,0.0,3.0,1.0,0.0
18179580,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9316250681877136,0.3659198880195617,0.3295893967151642,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9512783288955688,0.3869701027870178,0.3666876554489136,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.970908522605896,0.4101768434047699,0.2873225510120392,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8869102001190186,0.3192874789237976,0.3032418489456177,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7978053092956543,0.2297618985176086,1.0395514965057373,284.8838806152344,284.95001220703125,298.5360107421875,292.75738525390625,297.7963562011719,297.3305053710937,284.8824768066406,1.0,0.510371744632721,0.532613217830658,0.532613217830658,1.0,1.0,-2.7930588722229004,1.0789117813110352,1.7141470909118652,0.4464086890220642,0.911295473575592,0.911295473575592,0.0,100.86774444580078,123.0,51287.6875,0.0,2022.8265380859373,1.0,280.07568359375,283.29327392578125,295.8028564453125,299.1515808105469,293.1499938964844,293.1499938964844,280.04998779296875,36944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796895742416382,1.0,0.0,0.0,3.813361883163452,3.813387632369995,9.703073828859488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.3388671875,0.0,1730.0050048828125,1895.4371337890625,0.0,3213.671630859375,0.9411596059799194,1.0,0.0,3.0,1.0,0.0
18179640,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9180380702018738,0.3664685189723968,0.3302473723888397,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9380400776863098,0.3877758383750915,0.367630660533905,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9581008553504944,0.4102115631103515,0.2874850034713745,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8755860328674316,0.3197568953037262,0.3038732409477234,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7873101234436035,0.2298401594161987,1.0408178567886353,284.8946533203125,284.95001220703125,298.5585327148437,292.76531982421875,297.80255126953125,297.3267517089844,284.89678955078125,1.0,0.5138489603996277,0.532142162322998,0.532142162322998,1.0,1.0,-2.7974603176116943,1.0800901651382446,1.7173700332641602,0.4465900659561157,0.9031134247779846,0.9031134247779846,0.0,105.17521667480467,141.0,51255.71484375,0.0,2054.81005859375,1.0,280.0567932128906,283.3050842285156,295.80047607421875,299.1258544921875,293.1499938964844,293.1499938964844,279.75,37967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816779851913452,1.0,0.0,0.0,3.7690279483795166,3.769053459167481,9.478770266468928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2919921875,0.0,1684.8719482421875,1895.4371337890625,0.0,3232.3037109375,0.9332247376441956,1.0,0.0,3.0,1.0,0.0
18179700,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.9003233909606934,0.3671552836894989,0.3311750590801239,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9190345406532288,0.388820618391037,0.3689331412315368,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9386155605316162,0.4101796150207519,0.2877061367034912,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8600826263427734,0.3203328847885132,0.3047329485416412,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7727766633033752,0.229873850941658,1.0424480438232422,284.8056640625,284.95001220703125,298.5899658203125,292.77606201171875,297.8109130859375,297.3211669921875,284.80731201171875,1.0,0.5190650224685669,0.5314878821372986,0.5314878821372986,1.0,1.0,-2.8033998012542725,1.0816471576690674,1.721752643585205,0.4467910826206207,0.8111892938613892,0.8111892938613892,0.0,111.84608459472656,141.0,51816.41796875,0.0,2102.952880859375,1.0,279.7981872558594,283.2000732421875,295.8327331542969,299.2696533203125,293.1499938964844,293.1499938964844,279.75,42992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885442018508911,1.0,0.0,0.0,3.636836528778076,3.636861562728882,8.82553081282822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7744140625,0.0,1570.702392578125,1895.4371337890625,0.0,3296.59033203125,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
