time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179760,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8841071724891663,0.3679924607276916,0.3320603370666504,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9015694856643676,0.389952003955841,0.3701895773410797,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9187912940979004,0.4102672040462494,0.2878904044628143,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8454340696334839,0.3209633827209472,0.305542528629303,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7589159607887268,0.2299249768257141,1.043832778930664,284.8810119628906,284.95001220703125,298.62158203125,292.7864685058594,297.8201904296875,297.31695556640625,284.88458251953125,1.0,0.524597704410553,0.5307452082633972,0.5307452082633972,1.0,1.0,-2.808830738067627,1.0828533172607422,1.7259773015975952,0.44672891497612,0.8258597254753113,0.8258597254753113,0.0,119.18307495117188,159.0,51529.03515625,0.0,2154.123046875,1.0,279.7582092285156,283.27227783203125,295.8074645996094,299.16729736328125,293.1499938964844,293.1499938964844,280.04998779296875,41646.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890214562416077,1.0,0.0,0.0,3.501481771469116,3.501505374908448,8.180824124792707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.14111328125,0.0,1414.6573486328125,1895.4371337890625,0.0,3301.05517578125,0.877839982509613,1.0,0.0,3.0,1.0,0.0
18179820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8583444356918335,0.3708750903606415,0.3349229991436004,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8749515414237976,0.3931541442871094,0.3735459148883819,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8889008164405823,0.4115402102470398,0.2890081405639648,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8221563100814819,0.3229645192623138,0.3078222572803497,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7370361089706421,0.2305943965911865,1.0488659143447876,285.01446533203125,284.95001220703125,298.6853942871094,292.80615234375,297.8464050292969,297.3207092285156,285.01422119140625,1.0,0.536676824092865,0.5292598605155945,0.5292598605155945,1.0,1.0,-2.8264288902282715,1.08812153339386,1.7383073568344116,0.4479120075702667,0.9365173578262328,0.9365173578262328,0.0,134.27975463867188,177.0,51181.28515625,0.0,2272.059326171875,1.0,280.0413513183594,283.4082946777344,295.7708740234375,299.0255432128906,293.1499938964844,293.1499938964844,279.75,33250.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774136900901794,1.0,0.0,0.0,3.6335158348083496,3.6335391998291016,8.809421956357255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.8662109375,0.0,1494.42431640625,1895.4371337890625,0.0,3192.338134765625,0.8997683525085449,1.0,0.0,3.0,1.0,0.0
18179880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8583444356918335,0.3708750903606415,0.3349229991436004,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8749515414237976,0.3931541442871094,0.3735459148883819,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8889008164405823,0.4115402102470398,0.2890081405639648,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8221563100814819,0.3229645192623138,0.3078222572803497,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7370361089706421,0.2305943965911865,1.0488659143447876,285.01446533203125,284.95001220703125,298.6853942871094,292.80615234375,297.8464050292969,297.3207092285156,285.01422119140625,1.0,0.536676824092865,0.5292598605155945,0.5292598605155945,1.0,1.0,-2.8264288902282715,1.08812153339386,1.7383073568344116,0.4479120075702667,0.9365173578262328,0.9365173578262328,0.0,134.27975463867188,177.0,51181.28515625,0.0,2272.059326171875,1.0,280.0413513183594,283.4082946777344,295.7708740234375,299.0255432128906,293.1499938964844,293.1499938964844,279.75,33250.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774136900901794,1.0,0.0,0.0,3.6335158348083496,3.6335391998291016,8.809421956357255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.8662109375,0.0,1494.42431640625,1895.4371337890625,0.0,3192.338134765625,0.8997683525085449,1.0,0.0,3.0,1.0,0.0
18179940,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8358743786811829,0.372631162405014,0.3373927474021911,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8515799641609192,0.3956290781497955,0.3767358362674713,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8630972504615784,0.4118526875972748,0.2899076342582702,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7999863028526306,0.32430300116539,0.3099265694618225,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7176511883735657,0.2307987213134765,1.0535645484924316,284.9118347167969,284.95001220703125,298.75,292.8241882324219,297.8666687011719,297.31451416015625,284.9143981933594,1.0,0.5493823289871216,0.5277745127677917,0.5277745127677917,1.0,1.0,-2.8424956798553467,1.092666506767273,1.7498292922973633,0.4489214718341827,0.851469099521637,0.851469099521637,0.0,151.14511108398438,180.0,52057.390625,0.0,2398.544921875,1.0,279.7577514648437,283.2851257324219,295.8501281738281,299.2270202636719,293.1499938964844,293.1499938964844,280.04998779296875,38634.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867285251617432,1.0,0.0,0.0,3.525453567504883,3.525476694107056,8.29322175377456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.14208984375,0.0,1418.0050048828125,1895.4371337890625,0.0,3279.599853515625,0.8800213932991028,1.0,0.0,3.0,1.0,0.0
18180000,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8358743786811829,0.372631162405014,0.3373927474021911,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8515799641609192,0.3956290781497955,0.3767358362674713,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8630972504615784,0.4118526875972748,0.2899076342582702,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7999863028526306,0.32430300116539,0.3099265694618225,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7176511883735657,0.2307987213134765,1.0535645484924316,284.9118347167969,284.95001220703125,298.75,292.8241882324219,297.8666687011719,297.31451416015625,284.9143981933594,1.0,0.5493823289871216,0.5277745127677917,0.5277745127677917,1.0,1.0,-2.8424956798553467,1.092666506767273,1.7498292922973633,0.4489214718341827,0.851469099521637,0.851469099521637,0.0,151.14511108398438,180.0,52057.390625,0.0,2398.544921875,1.0,279.7577514648437,283.2851257324219,295.8501281738281,299.2270202636719,293.1499938964844,293.1499938964844,280.04998779296875,38634.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867285251617432,1.0,0.0,0.0,3.525453567504883,3.525476694107056,8.29322175377456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.14208984375,0.0,1418.0050048828125,1895.4371337890625,0.0,3279.599853515625,0.8800213932991028,1.0,0.0,3.0,1.0,0.0
18180060,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8245998620986938,0.3752385377883911,0.3398793339729309,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8400439620018005,0.3987106680870056,0.3798520863056183,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8496522903442383,0.4128924310207367,0.2907620966434479,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7878013253211975,0.3260969519615173,0.3118723630905151,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7062804102897644,0.2313117682933807,1.057263731956482,285.0274658203125,284.95001220703125,298.815673828125,292.8408203125,297.8922119140625,297.31646728515625,285.0263366699219,1.0,0.5577743053436279,0.5262234210968018,0.5262234210968018,1.0,1.0,-2.8570380210876465,1.096428394317627,1.76060950756073,0.4493789076805115,0.9640560746192932,0.9640560746192932,0.0,162.260986328125,168.0,51746.69140625,0.0,2490.454833984375,1.0,280.0416259765625,283.40447998046875,295.8195495605469,299.1105041503906,293.1499938964844,293.1499938964844,279.75,32405.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785290122032166,1.0,0.0,0.0,3.679594039916992,3.6796176433563232,9.03427064713469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.54296875,0.0,1539.2340087890625,1895.4371337890625,0.0,3202.79345703125,0.9094473719596864,1.0,0.0,3.0,1.0,0.0
18180120,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8245998620986938,0.3752385377883911,0.3398793339729309,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8400439620018005,0.3987106680870056,0.3798520863056183,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8496522903442383,0.4128924310207367,0.2907620966434479,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7878013253211975,0.3260969519615173,0.3118723630905151,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7062804102897644,0.2313117682933807,1.057263731956482,285.0274658203125,284.95001220703125,298.815673828125,292.8408203125,297.8922119140625,297.31646728515625,285.0263366699219,1.0,0.5577743053436279,0.5262234210968018,0.5262234210968018,1.0,1.0,-2.8570380210876465,1.096428394317627,1.76060950756073,0.4493789076805115,0.9640560746192932,0.9640560746192932,0.0,162.260986328125,168.0,51746.69140625,0.0,2490.454833984375,1.0,280.0416259765625,283.40447998046875,295.8195495605469,299.1105041503906,293.1499938964844,293.1499938964844,279.75,32405.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785290122032166,1.0,0.0,0.0,3.679594039916992,3.6796176433563232,9.03427064713469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.54296875,0.0,1539.2340087890625,1895.4371337890625,0.0,3202.79345703125,0.9094473719596864,1.0,0.0,3.0,1.0,0.0
18180180,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8242107629776001,0.3767552375793457,0.3415733575820923,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8400530219078064,0.4010582864284515,0.3823381066322326,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8481975793838501,0.4130249321460724,0.2910983264446258,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.787217378616333,0.3272668421268463,0.3132243752479553,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7049719095230103,0.2313841581344604,1.058554768562317,284.8999938964844,284.95001220703125,298.88262939453125,292.8564453125,297.9121398925781,297.3090209960937,284.9024963378906,1.0,0.5594314336776733,0.5246723294258118,0.5246723294258118,1.0,1.0,-2.865654945373535,1.0975922346115112,1.7680628299713137,0.4487691819667816,0.8623105883598328,0.8623105883598328,0.0,164.015869140625,156.0,52608.19140625,0.0,2517.55419921875,1.0,279.7572937011719,283.2593994140625,295.8896789550781,299.3063659667969,293.1499938964844,293.1499938964844,280.04998779296875,38517.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893544673919678,1.0,0.0,0.0,3.5879530906677246,3.5879769325256348,8.58987391438859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.9365234375,0.0,1483.7432861328125,1895.4371337890625,0.0,3304.169921875,0.8935151696205139,1.0,0.0,3.0,1.0,0.0
18180240,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8242107629776001,0.3767552375793457,0.3415733575820923,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8400530219078064,0.4010582864284515,0.3823381066322326,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8481975793838501,0.4130249321460724,0.2910983264446258,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.787217378616333,0.3272668421268463,0.3132243752479553,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7049719095230103,0.2313841581344604,1.058554768562317,284.8999938964844,284.95001220703125,298.88262939453125,292.8564453125,297.9121398925781,297.3090209960937,284.9024963378906,1.0,0.5594314336776733,0.5246723294258118,0.5246723294258118,1.0,1.0,-2.865654945373535,1.0975922346115112,1.7680628299713137,0.4487691819667816,0.8623105883598328,0.8623105883598328,0.0,164.015869140625,156.0,52608.19140625,0.0,2517.55419921875,1.0,279.7572937011719,283.2593994140625,295.8896789550781,299.3063659667969,293.1499938964844,293.1499938964844,280.04998779296875,38517.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893544673919678,1.0,0.0,0.0,3.5879530906677246,3.5879769325256348,8.58987391438859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.9365234375,0.0,1483.7432861328125,1895.4371337890625,0.0,3304.169921875,0.8935151696205139,1.0,0.0,3.0,1.0,0.0
18180300,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8266999125480652,0.3779430985450744,0.342305988073349,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8428308963775635,0.4025188386440277,0.383444607257843,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8503162264823914,0.4134353995323181,0.2911564409732818,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7897185683250427,0.3280741572380066,0.3137549757957458,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7068395614624023,0.2315707951784134,1.058513879776001,285.0267944335937,284.95001220703125,298.91656494140625,292.8638916015625,297.9246520996094,297.3091735839844,285.0309143066406,1.0,0.5587427020072937,0.5238967537879944,0.5238967537879944,1.0,1.0,-2.8685195446014404,1.097559094429016,1.7709604501724243,0.4480551481246948,0.9505264163017272,0.9505264163017272,0.0,162.4630889892578,156.0,51896.73046875,0.0,2514.311767578125,1.0,280.0007629394531,283.3984375,295.8353271484375,299.1054992675781,293.1499938964844,293.1499938964844,280.04998779296875,33789.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832109570503235,1.0,0.0,0.0,3.642090320587158,3.642113924026489,8.851048391989025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.8203125,0.0,1507.884033203125,1895.4371337890625,0.0,3246.66455078125,0.903846263885498,1.0,0.0,3.0,1.0,0.0
18180360,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8312942981719971,0.3793382048606872,0.3433963358402252,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8477453589439392,0.404170423746109,0.3848229944705963,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8546563982963562,0.4140716791152954,0.2914640605449676,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7943497896194458,0.3290481567382812,0.3145021200180053,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7106096744537354,0.2319003343582153,1.059191107749939,285.0225830078125,284.95001220703125,298.9507751464844,292.87109375,297.9388122558594,297.311767578125,285.0209350585937,1.0,0.5574932098388672,0.5231619477272034,0.5231619477272034,1.0,1.0,-2.8735663890838623,1.0985082387924194,1.775058031082153,0.4478665888309479,0.9740188121795654,0.9740188121795654,0.0,159.50717163085938,144.0,52127.8359375,0.0,2507.29833984375,1.0,280.0426330566406,283.38775634765625,295.8489685058594,299.1679992675781,293.1499938964844,293.1499938964844,279.75,32639.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810019493103027,1.0,0.0,0.0,3.7269697189331055,3.726994037628174,9.268405847251416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.548828125,0.0,1594.8233642578125,1895.4371337890625,0.0,3225.969482421875,0.9201438426971436,1.0,0.0,3.0,1.0,0.0
18180420,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8422221541404724,0.3809036910533905,0.3448009192943573,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8597763180732727,0.4066280126571655,0.3870528638362884,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8654469847679138,0.4143080711364746,0.2916069328784942,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8055785298347473,0.330289214849472,0.3155588507652282,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.719394326210022,0.2320626229047775,1.0591471195220947,284.89312744140625,284.95001220703125,299.02008056640625,292.8848571777344,297.96026611328125,297.3056945800781,284.8959350585937,1.0,0.5535109043121338,0.5216923356056213,0.5216923356056213,1.0,1.0,-2.8793320655822754,1.0985300540924072,1.7808020114898682,0.4467544853687286,0.8667063117027283,0.8667063117027283,0.0,152.0738525390625,132.0,52928.15625,0.0,2475.8134765625,1.0,279.7567749023437,283.2424011230469,295.9154357910156,299.35400390625,293.1499938964844,293.1499938964844,280.04998779296875,38835.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891232967376709,1.0,0.0,0.0,3.62630558013916,3.6263296604156494,8.774493949204043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.22265625,0.0,1528.045166015625,1895.4371337890625,0.0,3321.736572265625,0.9021183848381042,1.0,0.0,3.0,1.0,0.0
18180480,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8422221541404724,0.3809036910533905,0.3448009192943573,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8597763180732727,0.4066280126571655,0.3870528638362884,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8654469847679138,0.4143080711364746,0.2916069328784942,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8055785298347473,0.330289214849472,0.3155588507652282,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.719394326210022,0.2320626229047775,1.0591471195220947,284.89312744140625,284.95001220703125,299.02008056640625,292.8848571777344,297.96026611328125,297.3056945800781,284.8959350585937,1.0,0.5535109043121338,0.5216923356056213,0.5216923356056213,1.0,1.0,-2.8793320655822754,1.0985300540924072,1.7808020114898682,0.4467544853687286,0.8667063117027283,0.8667063117027283,0.0,152.0738525390625,132.0,52928.15625,0.0,2475.8134765625,1.0,279.7567749023437,283.2424011230469,295.9154357910156,299.35400390625,293.1499938964844,293.1499938964844,280.04998779296875,38835.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891232967376709,1.0,0.0,0.0,3.62630558013916,3.6263296604156494,8.774493949204043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.22265625,0.0,1528.045166015625,1895.4371337890625,0.0,3321.736572265625,0.9021183848381042,1.0,0.0,3.0,1.0,0.0
18180540,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8581928610801697,0.3835524618625641,0.3464818298816681,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8771000504493713,0.4098792672157287,0.3894559144973755,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8814868927001953,0.4154787957668304,0.2919029891490936,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8206184506416321,0.3321632742881775,0.3167141675949096,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7314573526382446,0.2326839715242386,1.0592730045318604,285.0223083496094,284.95001220703125,299.09039306640625,292.89776611328125,297.9884033203125,297.30987548828125,285.02069091796875,1.0,0.5483335256576538,0.5202227234840393,0.5202227234840393,1.0,1.0,-2.886128664016724,1.098983645439148,1.787144899368286,0.4456682205200195,0.9809805750846864,0.9809805750846864,0.0,142.3906707763672,120.0,52388.7890625,0.0,2433.207275390625,1.0,280.0431213378906,283.37750244140625,295.8731994628906,299.2095642089844,293.1499938964844,293.1499938964844,279.75,32826.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823450803756714,1.0,0.0,0.0,3.757596492767334,3.757621049880981,9.4213589818537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3916015625,0.0,1631.760498046875,1895.4371337890625,0.0,3238.5537109375,0.9270922541618348,1.0,0.0,3.0,1.0,0.0
18180600,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8581928610801697,0.3835524618625641,0.3464818298816681,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8771000504493713,0.4098792672157287,0.3894559144973755,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8814868927001953,0.4154787957668304,0.2919029891490936,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8206184506416321,0.3321632742881775,0.3167141675949096,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7314573526382446,0.2326839715242386,1.0592730045318604,285.0223083496094,284.95001220703125,299.09039306640625,292.89776611328125,297.9884033203125,297.30987548828125,285.02069091796875,1.0,0.5483335256576538,0.5202227234840393,0.5202227234840393,1.0,1.0,-2.886128664016724,1.098983645439148,1.787144899368286,0.4456682205200195,0.9809805750846864,0.9809805750846864,0.0,142.3906707763672,120.0,52388.7890625,0.0,2433.207275390625,1.0,280.0431213378906,283.37750244140625,295.8731994628906,299.2095642089844,293.1499938964844,293.1499938964844,279.75,32826.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823450803756714,1.0,0.0,0.0,3.757596492767334,3.757621049880981,9.4213589818537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3916015625,0.0,1631.760498046875,1895.4371337890625,0.0,3238.5537109375,0.9270922541618348,1.0,0.0,3.0,1.0,0.0
18180660,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8778827786445618,0.3851318061351776,0.3478060066699981,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8982802629470825,0.4124433994293213,0.3916828036308288,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9011937975883484,0.415807843208313,0.2920344173908233,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379919528961182,0.3334705829620361,0.3177282512187958,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7461629509925842,0.2329314202070236,1.05910062789917,284.8913269042969,284.95001220703125,299.16168212890625,292.9098815917969,298.01092529296875,297.3045959472656,284.8941345214844,1.0,0.5424993634223938,0.5188246965408325,0.5188246965408325,1.0,1.0,-2.891574621200561,1.0989298820495603,1.7926446199417114,0.4445936381816864,0.872149646282196,0.872149646282196,0.0,132.011962890625,108.0,53198.43359375,0.0,2383.70751953125,1.0,279.7565612792969,283.2304077148437,295.9392395019531,299.3949279785156,293.1499938964844,293.1499938964844,280.04998779296875,38867.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923305869102478,1.0,0.0,0.0,3.6570558547973633,3.6570804119110094,8.923936434257485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.39892578125,0.0,1562.5263671875,1895.4371337890625,0.0,3331.996337890625,0.9089497923851012,1.0,0.0,3.0,1.0,0.0
18180720,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8778827786445618,0.3851318061351776,0.3478060066699981,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8982802629470825,0.4124433994293213,0.3916828036308288,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9011937975883484,0.415807843208313,0.2920344173908233,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379919528961182,0.3334705829620361,0.3177282512187958,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7461629509925842,0.2329314202070236,1.05910062789917,284.8913269042969,284.95001220703125,299.16168212890625,292.9098815917969,298.01092529296875,297.3045959472656,284.8941345214844,1.0,0.5424993634223938,0.5188246965408325,0.5188246965408325,1.0,1.0,-2.891574621200561,1.0989298820495603,1.7926446199417114,0.4445936381816864,0.872149646282196,0.872149646282196,0.0,132.011962890625,108.0,53198.43359375,0.0,2383.70751953125,1.0,279.7565612792969,283.2304077148437,295.9392395019531,299.3949279785156,293.1499938964844,293.1499938964844,280.04998779296875,38867.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923305869102478,1.0,0.0,0.0,3.6570558547973633,3.6570804119110094,8.923936434257485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.39892578125,0.0,1562.5263671875,1895.4371337890625,0.0,3331.996337890625,0.9089497923851012,1.0,0.0,3.0,1.0,0.0
18180780,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8956432342529297,0.3870077431201935,0.3488363921642303,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9179328083992004,0.4148127734661102,0.3933198153972626,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9199368357658386,0.4166553914546966,0.2921523749828338,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8536150455474854,0.3348188698291778,0.3184571266174316,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7596206068992615,0.233388602733612,1.0588610172271729,285.03271484375,284.95001220703125,299.21356201171875,292.9181213378906,298.03155517578125,297.3075866699219,285.03173828125,1.0,0.5379822850227356,0.5178181529045105,0.5178181529045105,1.0,1.0,-2.895502805709839,1.098899483680725,1.7966033220291138,0.4436727464199066,0.9800897240638732,0.9800897240638732,0.0,124.00076293945312,108.0,52515.7109375,0.0,2344.843994140625,1.0,280.02947998046875,283.3791809082031,295.8833923339844,299.2110595703125,293.1499938964844,293.1499938964844,280.04998779296875,33015.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840655088424683,1.0,0.0,0.0,3.74712586402893,3.747150421142578,9.36892718073068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.24853515625,0.0,1621.0067138671875,1895.4371337890625,0.0,3254.66796875,0.9255694150924684,1.0,0.0,3.0,1.0,0.0
18180840,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9040412902832032,0.3877815306186676,0.3494226634502411,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9277653098106384,0.4157920181751251,0.3941092789173126,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9293091893196106,0.4170515239238739,0.2923324108123779,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8611214756965637,0.3353953957557678,0.3188657164573669,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7661325931549072,0.2336154133081436,1.0592095851898191,285.0242919921875,284.95001220703125,299.2338562011719,292.9212646484375,298.0400085449219,297.30938720703125,285.0227966308594,1.0,0.5362480282783508,0.5174267292022705,0.5174267292022705,1.0,1.0,-2.898282527923584,1.0994110107421875,1.7988715171813965,0.4435907900333404,0.9891270399093628,0.9891270399093628,0.0,120.6655731201172,96.0,52626.953125,0.0,2330.841064453125,1.0,280.0433349609375,283.3695373535156,295.89617919921875,299.2479553222656,293.1499938964844,293.1499938964844,279.75,32909.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833468556404114,1.0,0.0,0.0,3.783829689025879,3.7838544845581055,9.553366453474157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7353515625,0.0,1663.25244140625,1895.4371337890625,0.0,3247.9375,0.9330893754959106,1.0,0.0,3.0,1.0,0.0
18180900,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9210724234580994,0.3886815011501312,0.3502813875675201,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.946090579032898,0.4172114729881286,0.3954077661037445,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9467045664787292,0.4173657298088074,0.2925534546375274,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8755348920822144,0.3361554741859436,0.319509744644165,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7786279320716858,0.2338345795869827,1.0596113204956057,284.8816833496094,284.95001220703125,299.270263671875,292.9266967773437,298.0523986816406,297.3082580566406,284.87567138671875,1.0,0.5331016778945923,0.5167276859283447,0.5167276859283447,1.0,1.0,-2.9024031162261963,1.0999536514282229,1.8024494647979736,0.4433377683162689,0.8968519568443298,0.8968519568443298,0.0,114.84252166748048,96.0,53681.51171875,0.0,2304.9091796875,1.0,279.7945251464844,283.2041931152344,295.9643859863281,299.4825744628906,293.1499938964844,293.1499938964844,279.75,36431.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904542326927185,1.0,0.0,0.0,3.774383068084717,3.7744083404541016,9.505724278824346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.10888671875,0.0,1679.3460693359375,1895.4371337890625,0.0,3314.455078125,0.9315100312232972,1.0,0.0,3.0,1.0,0.0
18180960,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9390297532081604,0.3893249034881592,0.3506931364536285,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9635740518569946,0.4184235334396362,0.3963734209537506,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9632569551467896,0.4174292683601379,0.2924779653549194,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8905096054077148,0.3367289304733276,0.3198765218257904,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7915390133857727,0.2339041084051132,1.0590802431106567,284.88970947265625,284.95001220703125,299.30682373046875,292.9319763183594,298.06304931640625,297.3043212890625,284.8925476074219,1.0,0.5297834277153015,0.5160306096076965,0.5160306096076965,1.0,1.0,-2.903773784637451,1.0993320941925049,1.8044416904449463,0.4425172805786133,0.8783424496650696,0.8783424496650696,0.0,109.35089874267578,99.0,53462.4375,0.0,2275.56005859375,1.0,279.7565612792969,283.2185363769531,295.9612731933594,299.43389892578125,293.1499938964844,293.1499938964844,280.04998779296875,38806.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932992815971375,1.0,0.0,0.0,3.687611818313599,3.687636613845825,9.073684736904396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.94140625,0.0,1596.635009765625,1895.4371337890625,0.0,3341.0478515625,0.915709674358368,1.0,0.0,3.0,1.0,0.0
18181020,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9616089463233948,0.3919165432453155,0.3524643778800964,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9839141964912416,0.4218254387378692,0.3990660309791565,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.982182502746582,0.4186971783638,0.2929542362689972,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9106438755989076,0.3386591672897339,0.3212381899356842,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8082055449485779,0.234600156545639,1.0603009462356567,285.0277709960937,284.95001220703125,299.3805236816406,292.9421081542969,298.092529296875,297.3090209960937,285.02642822265625,1.0,0.527721107006073,0.5146363973617554,0.5146363973617554,1.0,1.0,-2.912804126739502,1.1007513999938965,1.812052845954895,0.441924124956131,0.9993211030960084,0.9993211030960084,0.0,103.56640625,117.0,52891.72265625,0.0,2259.130859375,1.0,280.04351806640625,283.36236572265625,295.9173583984375,299.28546142578125,293.1499938964844,293.1499938964844,279.75,32947.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843821883201599,1.0,0.0,0.0,3.8111472129821777,3.8111724853515625,9.691807463241275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5791015625,0.0,1696.10791015625,1895.4371337890625,0.0,3257.6337890625,0.9393108487129213,1.0,0.0,3.0,1.0,0.0
18181080,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9616089463233948,0.3919165432453155,0.3524643778800964,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9839141964912416,0.4218254387378692,0.3990660309791565,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.982182502746582,0.4186971783638,0.2929542362689972,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9106438755989076,0.3386591672897339,0.3212381899356842,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8082055449485779,0.234600156545639,1.0603009462356567,285.0277709960937,284.95001220703125,299.3805236816406,292.9421081542969,298.092529296875,297.3090209960937,285.02642822265625,1.0,0.527721107006073,0.5146363973617554,0.5146363973617554,1.0,1.0,-2.912804126739502,1.1007513999938965,1.812052845954895,0.441924124956131,0.9993211030960084,0.9993211030960084,0.0,103.56640625,117.0,52891.72265625,0.0,2259.130859375,1.0,280.04351806640625,283.36236572265625,295.9173583984375,299.28546142578125,293.1499938964844,293.1499938964844,279.75,32947.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843821883201599,1.0,0.0,0.0,3.8111472129821777,3.8111724853515625,9.691807463241275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5791015625,0.0,1696.10791015625,1895.4371337890625,0.0,3257.6337890625,0.9393108487129213,1.0,0.0,3.0,1.0,0.0
18181140,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.949763834476471,0.3932976722717285,0.3542064726352691,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9744110703468324,0.4244322478771209,0.4019466042518616,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9709101319313048,0.4190225899219513,0.2935366332530975,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8995352983474731,0.3399237394332886,0.3228224217891693,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7980319857597351,0.234824076294899,1.0629085302352903,284.8912658691406,284.95001220703125,299.454833984375,292.9516906738281,298.11541748046875,297.3029479980469,284.8939819335937,1.0,0.5325197577476501,0.5132421851158142,0.5132421851158142,1.0,1.0,-2.9241037368774414,1.1030752658843994,1.821028470993042,0.4419393241405487,0.889336884021759,0.889336884021759,0.0,107.98362731933594,135.0,53859.10546875,0.0,2306.7763671875,1.0,279.756103515625,283.2068786621094,295.9825439453125,299.47772216796875,293.1499938964844,293.1499938964844,280.04998779296875,38523.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946173787117004,1.0,0.0,0.0,3.72733211517334,3.7273573875427246,9.270208352063491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.95751953125,0.0,1640.1981201171875,1895.4371337890625,0.0,3353.36083984375,0.9242934584617616,1.0,0.0,3.0,1.0,0.0
18181200,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.949763834476471,0.3932976722717285,0.3542064726352691,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9744110703468324,0.4244322478771209,0.4019466042518616,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9709101319313048,0.4190225899219513,0.2935366332530975,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8995352983474731,0.3399237394332886,0.3228224217891693,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7980319857597351,0.234824076294899,1.0629085302352903,284.8912658691406,284.95001220703125,299.454833984375,292.9516906738281,298.11541748046875,297.3029479980469,284.8939819335937,1.0,0.5325197577476501,0.5132421851158142,0.5132421851158142,1.0,1.0,-2.9241037368774414,1.1030752658843994,1.821028470993042,0.4419393241405487,0.889336884021759,0.889336884021759,0.0,107.98362731933594,135.0,53859.10546875,0.0,2306.7763671875,1.0,279.756103515625,283.2068786621094,295.9825439453125,299.47772216796875,293.1499938964844,293.1499938964844,280.04998779296875,38523.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946173787117004,1.0,0.0,0.0,3.72733211517334,3.7273573875427246,9.270208352063491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.95751953125,0.0,1640.1981201171875,1895.4371337890625,0.0,3353.36083984375,0.9242934584617616,1.0,0.0,3.0,1.0,0.0
18181260,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9218686819076538,0.3956452012062073,0.3563489615917206,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9494234919548036,0.4277383387088775,0.405171662569046,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9436051249504088,0.4201566874980926,0.2943805754184723,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8758535385131836,0.3417041003704071,0.3246696293354034,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7763667702674866,0.2353567034006118,1.0664019584655762,285.0370483398437,284.95001220703125,299.5297241210937,292.9608154296875,298.1441955566406,297.3060607910156,285.0364074707031,1.0,0.5409113168716431,0.5117923617362976,0.5117923617362976,1.0,1.0,-2.9379801750183105,1.106373310089111,1.8316068649291992,0.4421849846839905,1.0,1.0,0.0,118.03829193115234,153.0,53287.75,0.0,2393.07373046875,1.0,280.04376220703125,283.3583374023437,295.938232421875,299.3311462402344,293.1499938964844,293.1499938964844,279.75,33250.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861666321754456,1.0,0.0,0.0,3.843473196029663,3.843498706817627,9.856914857664378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.46875,0.0,1737.5985107421875,1895.4371337890625,0.0,3274.3408203125,0.9466597437858582,1.0,0.0,3.0,1.0,0.0
18181320,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9218686819076538,0.3956452012062073,0.3563489615917206,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9494234919548036,0.4277383387088775,0.405171662569046,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9436051249504088,0.4201566874980926,0.2943805754184723,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8758535385131836,0.3417041003704071,0.3246696293354034,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7763667702674866,0.2353567034006118,1.0664019584655762,285.0370483398437,284.95001220703125,299.5297241210937,292.9608154296875,298.1441955566406,297.3060607910156,285.0364074707031,1.0,0.5409113168716431,0.5117923617362976,0.5117923617362976,1.0,1.0,-2.9379801750183105,1.106373310089111,1.8316068649291992,0.4421849846839905,1.0,1.0,0.0,118.03829193115234,153.0,53287.75,0.0,2393.07373046875,1.0,280.04376220703125,283.3583374023437,295.938232421875,299.3311462402344,293.1499938964844,293.1499938964844,279.75,33250.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861666321754456,1.0,0.0,0.0,3.843473196029663,3.843498706817627,9.856914857664378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.46875,0.0,1737.5985107421875,1895.4371337890625,0.0,3274.3408203125,0.9466597437858582,1.0,0.0,3.0,1.0,0.0
18181380,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8915828466415405,0.3967563509941101,0.3582125008106231,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9171068072319032,0.4302167892456054,0.4083129465579986,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.909674108028412,0.420330673456192,0.2951375842094421,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8495072722434998,0.3427897691726684,0.3264646232128143,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7523922920227051,0.2353825867176056,1.0699172019958496,284.8949890136719,284.95001220703125,299.6050720214844,292.9695739746094,298.1662292480469,297.2984313964844,284.89697265625,1.0,0.5513687133789062,0.510342538356781,0.510342538356781,1.0,1.0,-2.9512977600097656,1.1093714237213137,1.8419262170791624,0.4424790740013122,0.9047340154647828,0.9047340154647828,0.0,131.9143829345703,171.0,54379.57421875,0.0,2501.656005859375,1.0,279.7567138671875,283.1943054199219,296.0019226074219,299.5287780761719,293.1499938964844,293.1499938964844,279.45001220703125,38036.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967328667640686,1.0,0.0,0.0,3.7787041664123535,3.778729915618897,9.527502697892488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0810546875,0.0,1696.899658203125,1895.4371337890625,0.0,3373.11083984375,0.9354531168937684,1.0,0.0,3.0,1.0,0.0
18181440,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8915828466415405,0.3967563509941101,0.3582125008106231,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9171068072319032,0.4302167892456054,0.4083129465579986,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.909674108028412,0.420330673456192,0.2951375842094421,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8495072722434998,0.3427897691726684,0.3264646232128143,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7523922920227051,0.2353825867176056,1.0699172019958496,284.8949890136719,284.95001220703125,299.6050720214844,292.9695739746094,298.1662292480469,297.2984313964844,284.89697265625,1.0,0.5513687133789062,0.510342538356781,0.510342538356781,1.0,1.0,-2.9512977600097656,1.1093714237213137,1.8419262170791624,0.4424790740013122,0.9047340154647828,0.9047340154647828,0.0,131.9143829345703,171.0,54379.57421875,0.0,2501.656005859375,1.0,279.7567138671875,283.1943054199219,296.0019226074219,299.5287780761719,293.1499938964844,293.1499938964844,279.45001220703125,38036.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967328667640686,1.0,0.0,0.0,3.7787041664123535,3.778729915618897,9.527502697892488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0810546875,0.0,1696.899658203125,1895.4371337890625,0.0,3373.11083984375,0.9354531168937684,1.0,0.0,3.0,1.0,0.0
18181500,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8772630095481873,0.3970878720283508,0.3588764667510986,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.9018301963806152,0.4312596917152405,0.4096667170524597,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8943408727645874,0.4201906621456146,0.2953236699104309,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.836905300617218,0.3431436419486999,0.3271675407886505,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7409431338310242,0.2352252751588821,1.070931077003479,284.808349609375,284.95001220703125,299.6429138183594,292.97381591796875,298.17608642578125,297.2928466796875,284.8111572265625,1.0,0.5569006204605103,0.5096175670623779,0.5096175670623779,1.0,1.0,-2.956012010574341,1.1100454330444336,1.8459665775299072,0.4421975612640381,0.8142383098602295,0.8142383098602295,0.0,139.87832641601562,171.0,54876.7421875,0.0,2558.4287109375,1.0,279.49853515625,283.09228515625,296.0258178710937,299.66119384765625,293.1499938964844,293.1499938964844,279.45001220703125,43086.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030597805976868,1.0,0.0,0.0,3.64504647254944,3.6450717449188232,8.865422387316357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0556640625,0.0,1580.615966796875,1895.4371337890625,0.0,3432.089111328125,0.9065759181976318,1.0,0.0,3.0,1.0,0.0
18181560,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8640309572219849,0.3976027071475982,0.3594965636730194,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8883723020553589,0.4324225485324859,0.4109747111797333,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8802287578582764,0.4201899766921997,0.2954704463481903,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8252675533294678,0.3435771763324737,0.3278193473815918,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7304025292396545,0.2351020574569702,1.0716934204101562,284.8827819824219,284.95001220703125,299.6808166503906,292.9779968261719,298.1869506835937,297.28887939453125,284.88592529296875,1.0,0.562543511390686,0.5088290572166443,0.5088290572166443,1.0,1.0,-2.960204124450684,1.1103899478912354,1.849814176559448,0.441665768623352,0.8297116756439209,0.8297116756439209,0.0,148.20750427246094,189.0,54565.70703125,0.0,2616.476318359375,1.0,279.45806884765625,283.1604919433594,295.99578857421875,299.5509948730469,293.1499938964844,293.1499938964844,279.75,41454.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032488465309144,1.0,0.0,0.0,3.519539833068848,3.5195634365081787,8.265422479780682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8271484375,0.0,1432.160888671875,1895.4371337890625,0.0,3433.849365234375,0.8815902471542358,1.0,0.0,3.0,1.0,0.0
