time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181620,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8436022400856018,0.39981210231781,0.3618238270282745,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8670507669448853,0.435710608959198,0.4144636690616607,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8579432964324951,0.421301782131195,0.296512097120285,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8058964610099792,0.345231145620346,0.3298130929470062,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7129596471786499,0.2354313135147094,1.0754481554031372,285.0101318359375,284.95001220703125,299.75689697265625,292.9861755371094,298.21630859375,297.2930908203125,285.0098876953125,1.0,0.5744267702102661,0.5072519183158875,0.5072519183158875,1.0,1.0,-2.975349187850952,1.1138691902160645,1.8614801168441768,0.441820353269577,0.935382604598999,0.935382604598999,0.0,164.62193298339844,192.0,54124.30078125,0.0,2745.868408203125,1.0,279.741455078125,283.2928161621094,295.9522705078125,299.3954467773437,293.1499938964844,293.1499938964844,279.45001220703125,33476.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920943737030029,1.0,0.0,0.0,3.642939329147339,3.642962694168091,8.85517522419832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.37109375,0.0,1506.4827880859375,1895.4371337890625,0.0,3329.78857421875,0.9020535945892334,1.0,0.0,3.0,1.0,0.0
18181680,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8436022400856018,0.39981210231781,0.3618238270282745,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8670507669448853,0.435710608959198,0.4144636690616607,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8579432964324951,0.421301782131195,0.296512097120285,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8058964610099792,0.345231145620346,0.3298130929470062,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7129596471786499,0.2354313135147094,1.0754481554031372,285.0101318359375,284.95001220703125,299.75689697265625,292.9861755371094,298.21630859375,297.2930908203125,285.0098876953125,1.0,0.5744267702102661,0.5072519183158875,0.5072519183158875,1.0,1.0,-2.975349187850952,1.1138691902160645,1.8614801168441768,0.441820353269577,0.935382604598999,0.935382604598999,0.0,164.62193298339844,192.0,54124.30078125,0.0,2745.868408203125,1.0,279.741455078125,283.2928161621094,295.9522705078125,299.3954467773437,293.1499938964844,293.1499938964844,279.45001220703125,33476.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920943737030029,1.0,0.0,0.0,3.642939329147339,3.642962694168091,8.85517522419832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.37109375,0.0,1506.4827880859375,1895.4371337890625,0.0,3329.78857421875,0.9020535945892334,1.0,0.0,3.0,1.0,0.0
18181740,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8320528268814087,0.4007986485958099,0.3634054362773895,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8553669452667236,0.4381984770298004,0.4174531698226928,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8452484607696533,0.4214916527271271,0.2971538603305816,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.79395991563797,0.3462376594543457,0.3313789367675781,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7015989422798157,0.2353264093399047,1.0776740312576294,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.23883056640625,297.2867126464844,284.9136047363281,1.0,0.5821187496185303,0.5056748390197754,0.5056748390197754,1.0,1.0,-2.98618483543396,1.115481734275818,1.870703101158142,0.4413016736507416,0.8513380289077759,0.8513380289077759,0.0,175.8928680419922,180.0,54884.83984375,0.0,2836.385009765625,1.0,279.4577331542969,283.1728515625,296.0164794921875,299.5764465332031,293.1499938964844,293.1499938964844,279.75,38687.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005693793296814,1.0,0.0,0.0,3.52961802482605,3.5296413898468018,8.312826480505464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.06689453125,0.0,1422.7598876953125,1895.4371337890625,0.0,3408.891357421875,0.880989134311676,1.0,0.0,3.0,1.0,0.0
18181800,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8320528268814087,0.4007986485958099,0.3634054362773895,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8553669452667236,0.4381984770298004,0.4174531698226928,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8452484607696533,0.4214916527271271,0.2971538603305816,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.79395991563797,0.3462376594543457,0.3313789367675781,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7015989422798157,0.2353264093399047,1.0776740312576294,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.23883056640625,297.2867126464844,284.9136047363281,1.0,0.5821187496185303,0.5056748390197754,0.5056748390197754,1.0,1.0,-2.98618483543396,1.115481734275818,1.870703101158142,0.4413016736507416,0.8513380289077759,0.8513380289077759,0.0,175.8928680419922,180.0,54884.83984375,0.0,2836.385009765625,1.0,279.4577331542969,283.1728515625,296.0164794921875,299.5764465332031,293.1499938964844,293.1499938964844,279.75,38687.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005693793296814,1.0,0.0,0.0,3.52961802482605,3.5296413898468018,8.312826480505464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.06689453125,0.0,1422.7598876953125,1895.4371337890625,0.0,3408.891357421875,0.880989134311676,1.0,0.0,3.0,1.0,0.0
18181860,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8324438333511353,0.4027397036552429,0.3649085164070129,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8565137982368469,0.4414002299308777,0.420268565416336,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8450173735618591,0.422479897737503,0.2976772487163543,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7943256497383118,0.3477976024150848,0.3326937854290008,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7011169791221619,0.2356070727109909,1.0784032344818115,285.01812744140625,284.95001220703125,299.9096069335937,293.002197265625,298.2669982910156,297.28961181640625,285.0169372558594,1.0,0.5832703113555908,0.5040996670722961,0.5040996670722961,1.0,1.0,-2.994460105895996,1.1160123348236084,1.878447651863098,0.4400954246520996,0.95454740524292,0.95454740524292,0.0,176.84046936035156,168.0,54444.8203125,0.0,2859.925048828125,1.0,279.7416076660156,283.2869567871094,295.9797058105469,299.4443664550781,293.1499938964844,293.1499938964844,279.45001220703125,32752.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922545313835144,1.0,0.0,0.0,3.672098398208618,3.672122001647949,8.997500913210388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.27734375,0.0,1533.4488525390625,1895.4371337890625,0.0,3331.28564453125,0.9079818725585938,1.0,0.0,3.0,1.0,0.0
18181920,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8324438333511353,0.4027397036552429,0.3649085164070129,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8565137982368469,0.4414002299308777,0.420268565416336,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8450173735618591,0.422479897737503,0.2976772487163543,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7943256497383118,0.3477976024150848,0.3326937854290008,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7011169791221619,0.2356070727109909,1.0784032344818115,285.01812744140625,284.95001220703125,299.9096069335937,293.002197265625,298.2669982910156,297.28961181640625,285.0169372558594,1.0,0.5832703113555908,0.5040996670722961,0.5040996670722961,1.0,1.0,-2.994460105895996,1.1160123348236084,1.878447651863098,0.4400954246520996,0.95454740524292,0.95454740524292,0.0,176.84046936035156,168.0,54444.8203125,0.0,2859.925048828125,1.0,279.7416076660156,283.2869567871094,295.9797058105469,299.4443664550781,293.1499938964844,293.1499938964844,279.45001220703125,32752.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922545313835144,1.0,0.0,0.0,3.672098398208618,3.672122001647949,8.997500913210388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.27734375,0.0,1533.4488525390625,1895.4371337890625,0.0,3331.28564453125,0.9079818725585938,1.0,0.0,3.0,1.0,0.0
18181980,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8368972539901733,0.4034070372581482,0.3656994700431824,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8620474338531494,0.4433686733245849,0.4222288429737091,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8492336869239807,0.4225907623767853,0.2978649437427521,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7990638613700867,0.3485776484012604,0.3334949612617492,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7047573328018188,0.2355383485555648,1.0781195163726809,284.8869934082031,284.95001220703125,299.9708251953125,293.0085754394531,298.28448486328125,297.2842102050781,284.8907470703125,1.0,0.5816831588745117,0.5028395056724548,0.5028395056724548,1.0,1.0,-2.998624563217163,1.115378737449646,1.8832457065582275,0.4387574195861816,0.8545309901237488,0.8545309901237488,0.0,173.53529357910156,168.0,55203.78515625,0.0,2849.052490234375,1.0,279.4654541015625,283.14141845703125,296.0448913574219,299.6421813964844,293.1499938964844,293.1499938964844,279.45001220703125,39062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901394546031952,1.0,0.0,0.0,3.5852205753326416,3.585244417190552,8.576795380577096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.0009765625,0.0,1484.7935791015625,1895.4371337890625,0.0,3416.580322265625,0.8926976919174194,1.0,0.0,3.0,1.0,0.0
18182040,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8382545709609985,0.4035844802856445,0.3657677471637726,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8637320399284363,0.443860799074173,0.422613263130188,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.850557804107666,0.4226146936416626,0.29782235622406,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8005197644233704,0.3487662971019745,0.3336043059825897,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7059028744697571,0.2355117350816726,1.0777223110198977,284.9018859863281,284.95001220703125,299.9861145019531,293.0101928710937,298.2888488769531,297.2829284667969,284.904052734375,1.0,0.5810052156448364,0.5025244951248169,0.5025244951248169,1.0,1.0,-2.9987711906433105,1.114849328994751,1.883921980857849,0.4382216334342956,0.8571120500564575,0.8571120500564575,0.0,172.4038848876953,156.0,55169.44140625,0.0,2842.564697265625,1.0,279.4574584960937,283.1527709960937,296.0375671386719,299.6192626953125,293.1499938964844,293.1499938964844,279.75,38682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017791748046876,1.0,0.0,0.0,3.5663769245147705,3.5664007663726807,8.486874776281184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.68115234375,0.0,1461.718994140625,1895.4371337890625,0.0,3420.163330078125,0.8889609575271606,1.0,0.0,3.0,1.0,0.0
18182100,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8428351879119873,0.4044696390628814,0.366148829460144,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8691830635070801,0.4454219341278076,0.4237214624881744,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8550620079040527,0.4230447709560394,0.2978380620479584,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8052942156791687,0.3495011329650879,0.3339821398258209,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7097589373588562,0.2356311529874801,1.077007532119751,285.0229187011719,284.95001220703125,300.0243835449219,293.01422119140625,298.3023681640625,297.28375244140625,285.0256652832031,1.0,0.5790218710899353,0.5017369389533997,0.5017369389533997,1.0,1.0,-3.0001699924468994,1.1139557361602783,1.8862143754959104,0.4370224177837372,0.9416266083717346,0.9416266083717346,0.0,168.82554626464844,156.0,54441.8359375,0.0,2824.054443359375,1.0,279.69976806640625,283.2855834960937,295.9831848144531,299.415283203125,293.1499938964844,293.1499938964844,279.75,33855.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955345749855042,1.0,0.0,0.0,3.621644973754883,3.6216683387756334,8.751954965191544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.9697265625,0.0,1485.9259033203125,1895.4371337890625,0.0,3361.92529296875,0.8991661071777344,1.0,0.0,3.0,1.0,0.0
18182160,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8492128849029541,0.4055286049842834,0.3668981492519378,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8765057325363159,0.4471527934074402,0.4251258969306946,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.86138916015625,0.4236674308776855,0.2981031537055969,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.811601996421814,0.3503846526145935,0.3345936834812164,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7149191498756409,0.2358779609203338,1.07706618309021,285.01470947265625,284.95001220703125,300.0626220703125,293.0182800292969,298.3173217773437,297.2867126464844,285.0130920410156,1.0,0.576796293258667,0.5010221600532532,0.5010221600532532,1.0,1.0,-3.0038812160491943,1.1141387224197388,1.889742612838745,0.4364144206047058,0.9601128697395324,0.9601128697395324,0.0,164.32456970214844,144.0,54638.625,0.0,2804.9267578125,1.0,279.7425537109375,283.2738342285156,295.9947814941406,299.4735717773437,293.1499938964844,293.1499938964844,279.45001220703125,32864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932874798774719,1.0,0.0,0.0,3.700413703918457,3.7004377841949454,9.136795142694608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7255859375,0.0,1566.2017822265625,1895.4371337890625,0.0,3340.938232421875,0.9142676591873168,1.0,0.0,3.0,1.0,0.0
18182220,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8631001710891724,0.4063889980316162,0.3675975799560547,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8925327658653259,0.4497249126434326,0.4273855090141296,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8753364682197571,0.4238991141319275,0.2981746196746826,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8245733976364136,0.3514339923858642,0.3353881239891052,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7255551815032959,0.2358881831169128,1.0759364366531372,284.8984069824219,284.95001220703125,300.1390075683594,293.0265808105469,298.33966064453125,297.28106689453125,284.90069580078125,1.0,0.5715001225471497,0.499592661857605,0.499592661857605,1.0,1.0,-3.007129669189453,1.1127598285675049,1.8943697214126587,0.4345406889915466,0.8600168824195862,0.8600168824195862,0.0,154.85943603515625,132.0,55342.82421875,0.0,2754.7998046875,1.0,279.457275390625,283.1405334472656,296.0523986816406,299.645263671875,293.1499938964844,293.1499938964844,279.75,38821.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902490735054016,1.0,0.0,0.0,3.5890207290649414,3.589044570922852,8.59498697991512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.34326171875,0.0,1487.1397705078125,1895.4371337890625,0.0,3426.79052734375,0.8940747976303101,1.0,0.0,3.0,1.0,0.0
18182280,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8631001710891724,0.4063889980316162,0.3675975799560547,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8925327658653259,0.4497249126434326,0.4273855090141296,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8753364682197571,0.4238991141319275,0.2981746196746826,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8245733976364136,0.3514339923858642,0.3353881239891052,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7255551815032959,0.2358881831169128,1.0759364366531372,284.8984069824219,284.95001220703125,300.1390075683594,293.0265808105469,298.33966064453125,297.28106689453125,284.90069580078125,1.0,0.5715001225471497,0.499592661857605,0.499592661857605,1.0,1.0,-3.007129669189453,1.1127598285675049,1.8943697214126587,0.4345406889915466,0.8600168824195862,0.8600168824195862,0.0,154.85943603515625,132.0,55342.82421875,0.0,2754.7998046875,1.0,279.457275390625,283.1405334472656,296.0523986816406,299.645263671875,293.1499938964844,293.1499938964844,279.75,38821.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902490735054016,1.0,0.0,0.0,3.5890207290649414,3.589044570922852,8.59498697991512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.34326171875,0.0,1487.1397705078125,1895.4371337890625,0.0,3426.79052734375,0.8940747976303101,1.0,0.0,3.0,1.0,0.0
18182340,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8820130825042725,0.4083438813686371,0.3686375916004181,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9140689969062804,0.4531349241733551,0.4299001395702362,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8942025303840637,0.4250477850437164,0.2984433770179748,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8413140773773193,0.3531325161457062,0.3363450169563293,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7393324375152588,0.23635134100914,1.0752079486846924,285.0143127441406,284.95001220703125,300.2152404785156,293.0351867675781,298.368408203125,297.2857360839844,285.0132751464844,1.0,0.5655859112739563,0.4981631636619568,0.4981631636619568,1.0,1.0,-3.011992216110229,1.1120455265045166,1.8999468088150024,0.4327682256698608,0.964287519454956,0.964287519454956,0.0,143.95436096191406,120.0,54785.203125,0.0,2699.291015625,1.0,279.74200439453125,283.265380859375,296.0112609863281,299.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,33021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937815427780151,1.0,0.0,0.0,3.7178165912628174,3.717840671539306,9.222936228070466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3486328125,0.0,1587.2327880859375,1895.4371337890625,0.0,3345.553466796875,0.918479323387146,1.0,0.0,3.0,1.0,0.0
18182400,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8820130825042725,0.4083438813686371,0.3686375916004181,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9140689969062804,0.4531349241733551,0.4299001395702362,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8942025303840637,0.4250477850437164,0.2984433770179748,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8413140773773193,0.3531325161457062,0.3363450169563293,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7393324375152588,0.23635134100914,1.0752079486846924,285.0143127441406,284.95001220703125,300.2152404785156,293.0351867675781,298.368408203125,297.2857360839844,285.0132751464844,1.0,0.5655859112739563,0.4981631636619568,0.4981631636619568,1.0,1.0,-3.011992216110229,1.1120455265045166,1.8999468088150024,0.4327682256698608,0.964287519454956,0.964287519454956,0.0,143.95436096191406,120.0,54785.203125,0.0,2699.291015625,1.0,279.74200439453125,283.265380859375,296.0112609863281,299.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,33021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937815427780151,1.0,0.0,0.0,3.7178165912628174,3.717840671539306,9.222936228070466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3486328125,0.0,1587.2327880859375,1895.4371337890625,0.0,3345.553466796875,0.918479323387146,1.0,0.0,3.0,1.0,0.0
18182460,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9041802287101746,0.4091735780239105,0.369257390499115,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9412967562675476,0.4557898044586181,0.4321816861629486,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9171893000602722,0.4253469407558441,0.2985192835330963,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8613874316215515,0.3542351722717285,0.337132841348648,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7559031844139099,0.2364359050989151,1.0741400718688965,284.8974304199219,284.95001220703125,300.29119873046875,293.044189453125,298.390625,297.280517578125,284.8997497558594,1.0,0.5593185424804688,0.4967573881149292,0.4967573881149292,1.0,1.0,-3.0152428150177,1.1106683015823364,1.904574513435364,0.4308817386627197,0.8636598587036133,0.8636598587036133,0.0,132.92864990234375,108.0,55509.54296875,0.0,2639.4697265625,1.0,279.4571228027344,283.1307983398437,296.0694274902344,299.67236328125,293.1499938964844,293.1499938964844,279.75,38828.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028316140174866,1.0,0.0,0.0,3.609129667282105,3.609153985977173,8.691571338204085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.466796875,0.0,1509.1014404296875,1895.4371337890625,0.0,3429.964599609375,0.8985277414321899,1.0,0.0,3.0,1.0,0.0
18182520,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9041802287101746,0.4091735780239105,0.369257390499115,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9412967562675476,0.4557898044586181,0.4321816861629486,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9171893000602722,0.4253469407558441,0.2985192835330963,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8613874316215515,0.3542351722717285,0.337132841348648,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7559031844139099,0.2364359050989151,1.0741400718688965,284.8974304199219,284.95001220703125,300.29119873046875,293.044189453125,298.390625,297.280517578125,284.8997497558594,1.0,0.5593185424804688,0.4967573881149292,0.4967573881149292,1.0,1.0,-3.0152428150177,1.1106683015823364,1.904574513435364,0.4308817386627197,0.8636598587036133,0.8636598587036133,0.0,132.92864990234375,108.0,55509.54296875,0.0,2639.4697265625,1.0,279.4571228027344,283.1307983398437,296.0694274902344,299.67236328125,293.1499938964844,293.1499938964844,279.75,38828.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028316140174866,1.0,0.0,0.0,3.609129667282105,3.609153985977173,8.691571338204085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.466796875,0.0,1509.1014404296875,1895.4371337890625,0.0,3429.964599609375,0.8985277414321899,1.0,0.0,3.0,1.0,0.0
18182580,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9361540675163268,0.4110921323299408,0.3702221810817718,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.97319895029068,0.459279328584671,0.4347288608551025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9493595361709596,0.4265530407428741,0.2987975776195526,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8884432911872864,0.355977714061737,0.3380923867225647,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7784792184829712,0.236956313252449,1.0735031366348269,285.0165710449219,284.95001220703125,300.3668518066406,293.0537109375,298.41912841796875,297.2854919433594,285.0149841308594,1.0,0.5528375506401062,0.4953515827655792,0.4953515827655792,1.0,1.0,-3.02017879486084,1.1099845170974731,1.910194396972656,0.4291055500507355,0.9705253839492798,0.9705253839492798,0.0,121.15664672851562,96.0,54942.0703125,0.0,2578.513671875,1.0,279.74298095703125,283.2583312988281,296.0286865234375,299.5263671875,293.1499938964844,293.1499938964844,279.45001220703125,32973.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939990401268005,1.0,0.0,0.0,3.737746477127075,3.737770795822144,9.322083087681676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7939453125,0.0,1609.813232421875,1895.4371337890625,0.0,3347.58544921875,0.9226922988891602,1.0,0.0,3.0,1.0,0.0
18182640,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9361540675163268,0.4110921323299408,0.3702221810817718,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.97319895029068,0.459279328584671,0.4347288608551025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9493595361709596,0.4265530407428741,0.2987975776195526,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8884432911872864,0.355977714061737,0.3380923867225647,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7784792184829712,0.236956313252449,1.0735031366348269,285.0165710449219,284.95001220703125,300.3668518066406,293.0537109375,298.41912841796875,297.2854919433594,285.0149841308594,1.0,0.5528375506401062,0.4953515827655792,0.4953515827655792,1.0,1.0,-3.02017879486084,1.1099845170974731,1.910194396972656,0.4291055500507355,0.9705253839492798,0.9705253839492798,0.0,121.15664672851562,96.0,54942.0703125,0.0,2578.513671875,1.0,279.74298095703125,283.2583312988281,296.0286865234375,299.5263671875,293.1499938964844,293.1499938964844,279.45001220703125,32973.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939990401268005,1.0,0.0,0.0,3.737746477127075,3.737770795822144,9.322083087681676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7939453125,0.0,1609.813232421875,1895.4371337890625,0.0,3347.58544921875,0.9226922988891602,1.0,0.0,3.0,1.0,0.0
18182700,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.954981803894043,0.4115855991840362,0.3707261383533478,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.988993525505066,0.460722267627716,0.4360619187355041,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9670531749725342,0.4268261790275574,0.2989882826805115,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9049155116081238,0.3566217422485351,0.3386305570602417,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.792394757270813,0.2370829284191131,1.073475360870361,284.8785705566406,284.95001220703125,300.4045104980469,293.0586853027344,298.4307861328125,297.2841186523437,284.8739318847656,1.0,0.549613893032074,0.4946486949920654,0.4946486949920654,1.0,1.0,-3.023235559463501,1.109864354133606,1.913371205329895,0.4284206330776214,0.8790204524993896,0.8790204524993896,0.0,115.22100067138672,96.0,55938.86328125,0.0,2548.869384765625,1.0,279.4956359863281,283.09979248046875,296.0936584472656,299.7571105957031,293.1499938964844,293.1499938964844,279.45001220703125,36883.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007067680358887,1.0,0.0,0.0,3.7185428142547607,3.7185678482055664,9.226540100826242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.009765625,0.0,1617.509033203125,1895.4371337890625,0.0,3410.171875,0.9191444516181946,1.0,0.0,3.0,1.0,0.0
18182760,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9707261323928832,0.4118455648422241,0.3708011209964752,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.4620200097560882,0.4344536662101745,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9814976453781128,0.4268803894519806,0.2989099323749542,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.921484649181366,0.357095867395401,0.338914692401886,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8052265048027039,0.2370743751525879,1.0726627111434937,284.8954772949219,284.95001220703125,300.4420471191406,293.0638122558594,298.4407043457031,297.2803649902344,284.8974304199219,1.0,0.5461022853851318,0.4939548373222351,0.4939548373222351,1.0,1.0,-3.0210442543029785,1.1075745820999146,1.9134697914123533,0.42701056599617,0.8673290014266968,0.8673290014266968,0.0,110.11024475097656,114.0,55668.0078125,0.0,2513.040283203125,1.0,279.4571838378906,283.1200561523437,296.0890808105469,299.7030944824219,293.1499938964844,293.1499938964844,279.75,38813.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030765295028688,1.0,0.0,0.0,3.630596399307251,3.6306207180023193,8.795271924100234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.39208984375,0.0,1532.6258544921875,1895.4371337890625,0.0,3432.2451171875,0.903213918209076,1.0,0.0,3.0,1.0,0.0
18182820,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9692898988723756,0.4136048555374145,0.3721183836460113,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4665575325489044,0.4380098879337311,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9797602295875548,0.42804154753685,0.2995405495166778,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9201003313064576,0.3587918281555176,0.3403471410274505,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8034331202507019,0.2375688701868057,1.0743601322174072,285.0160217285156,284.95001220703125,300.5167541503906,293.0746765136719,298.4710693359375,297.2892761230469,285.01513671875,1.0,0.5478841662406921,0.4925670921802521,0.4925670921802521,1.0,1.0,-3.023499250411988,1.10585355758667,1.9176456928253167,0.4248766303062439,0.9735170006752014,0.9735170006752014,0.0,111.03831481933594,132.0,55034.23828125,0.0,2530.353271484375,1.0,279.7427978515625,283.2511291503906,296.0486145019531,299.552001953125,293.1499938964844,293.1499938964844,279.45001220703125,33098.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940095901489258,1.0,0.0,0.0,3.751271724700928,3.751296281814575,9.389670481141366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.474609375,0.0,1626.4752197265625,1895.4371337890625,0.0,3347.683837890625,0.9259532690048218,1.0,0.0,3.0,1.0,0.0
18182880,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9692898988723756,0.4136048555374145,0.3721183836460113,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4665575325489044,0.4380098879337311,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9797602295875548,0.42804154753685,0.2995405495166778,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9201003313064576,0.3587918281555176,0.3403471410274505,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8034331202507019,0.2375688701868057,1.0743601322174072,285.0160217285156,284.95001220703125,300.5167541503906,293.0746765136719,298.4710693359375,297.2892761230469,285.01513671875,1.0,0.5478841662406921,0.4925670921802521,0.4925670921802521,1.0,1.0,-3.023499250411988,1.10585355758667,1.9176456928253167,0.4248766303062439,0.9735170006752014,0.9735170006752014,0.0,111.03831481933594,132.0,55034.23828125,0.0,2530.353271484375,1.0,279.7427978515625,283.2511291503906,296.0486145019531,299.552001953125,293.1499938964844,293.1499938964844,279.45001220703125,33098.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940095901489258,1.0,0.0,0.0,3.751271724700928,3.751296281814575,9.389670481141366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.474609375,0.0,1626.4752197265625,1895.4371337890625,0.0,3347.683837890625,0.9259532690048218,1.0,0.0,3.0,1.0,0.0
18182940,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9519226551055908,0.4141998887062073,0.3731982707977295,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9896170496940612,0.4687984883785248,0.4439127743244171,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9632447361946106,0.4283362925052643,0.3001265525817871,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9029683470726012,0.3598645627498626,0.3418023288249969,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7889723777770996,0.2376459538936615,1.0765769481658936,284.9022216796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4911499023437,297.2812805175781,284.9042358398437,1.0,0.5552814602851868,0.4911793768405914,0.4911793768405914,1.0,1.0,-3.045981168746948,1.1123640537261963,1.933617115020752,0.4258007407188415,0.8792292475700378,0.8792292475700378,0.0,117.8705062866211,150.0,56117.2265625,0.0,2611.33056640625,1.0,279.4573669433594,283.1134948730469,296.1136169433594,299.7486572265625,293.1499938964844,293.1499938964844,279.75,38226.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034315347671508,1.0,0.0,0.0,3.66633939743042,3.6663639545440674,8.969302029981918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.57421875,0.0,1568.1553955078125,1895.4371337890625,0.0,3435.550048828125,0.9106875061988832,1.0,0.0,3.0,1.0,0.0
18183000,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9519226551055908,0.4141998887062073,0.3731982707977295,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9896170496940612,0.4687984883785248,0.4439127743244171,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9632447361946106,0.4283362925052643,0.3001265525817871,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9029683470726012,0.3598645627498626,0.3418023288249969,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7889723777770996,0.2376459538936615,1.0765769481658936,284.9022216796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4911499023437,297.2812805175781,284.9042358398437,1.0,0.5552814602851868,0.4911793768405914,0.4911793768405914,1.0,1.0,-3.045981168746948,1.1123640537261963,1.933617115020752,0.4258007407188415,0.8792292475700378,0.8792292475700378,0.0,117.8705062866211,150.0,56117.2265625,0.0,2611.33056640625,1.0,279.4573669433594,283.1134948730469,296.1136169433594,299.7486572265625,293.1499938964844,293.1499938964844,279.75,38226.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034315347671508,1.0,0.0,0.0,3.66633939743042,3.6663639545440674,8.969302029981918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.57421875,0.0,1568.1553955078125,1895.4371337890625,0.0,3435.550048828125,0.9106875061988832,1.0,0.0,3.0,1.0,0.0
18183060,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9181758165359496,0.4157021641731262,0.374730497598648,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9621950387954712,0.4718435704708099,0.4469184577465057,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9297593235969543,0.4293705821037292,0.3010170459747314,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8746446371078491,0.3614191710948944,0.3435750901699066,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7638962864875793,0.2379682213068008,1.07979416847229,285.0285339355469,284.95001220703125,300.66436767578125,293.0989685058594,298.515625,297.28173828125,285.02716064453125,1.0,0.5646674633026123,0.4897064864635467,0.4897064864635467,1.0,1.0,-3.0570662021636963,1.1139363050460815,1.9431298971176147,0.4250792562961578,0.9961442947387696,0.9961442947387696,0.0,130.77366638183594,168.0,55609.875,0.0,2715.162109375,1.0,279.7434387207031,283.2471923828125,296.077880859375,299.6146545410156,293.1499938964844,293.1499938964844,279.45001220703125,32808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954934477806091,1.0,0.0,0.0,3.795646190643311,3.795671224594116,9.613128213459277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.2783203125,0.0,1676.493896484375,1895.4371337890625,0.0,3361.541259765625,0.9356923699378968,1.0,0.0,3.0,1.0,0.0
18183120,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9181758165359496,0.4157021641731262,0.374730497598648,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9621950387954712,0.4718435704708099,0.4469184577465057,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9297593235969543,0.4293705821037292,0.3010170459747314,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8746446371078491,0.3614191710948944,0.3435750901699066,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7638962864875793,0.2379682213068008,1.07979416847229,285.0285339355469,284.95001220703125,300.66436767578125,293.0989685058594,298.515625,297.28173828125,285.02716064453125,1.0,0.5646674633026123,0.4897064864635467,0.4897064864635467,1.0,1.0,-3.0570662021636963,1.1139363050460815,1.9431298971176147,0.4250792562961578,0.9961442947387696,0.9961442947387696,0.0,130.77366638183594,168.0,55609.875,0.0,2715.162109375,1.0,279.7434387207031,283.2471923828125,296.077880859375,299.6146545410156,293.1499938964844,293.1499938964844,279.45001220703125,32808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954934477806091,1.0,0.0,0.0,3.795646190643311,3.795671224594116,9.613128213459277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.2783203125,0.0,1676.493896484375,1895.4371337890625,0.0,3361.541259765625,0.9356923699378968,1.0,0.0,3.0,1.0,0.0
18183180,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8913083076477051,0.4158774614334106,0.3757734000682831,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9342395663261414,0.4739074110984802,0.4496488869190216,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.901065707206726,0.4294143617153168,0.3016796708106994,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8513039350509644,0.3621465265750885,0.345030128955841,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7435415387153625,0.237807348370552,1.082402229309082,284.8878479003906,284.95001220703125,300.7284240722656,293.1109313964844,298.53155517578125,297.27398681640625,284.89068603515625,1.0,0.5740966796875,0.4884103238582611,0.4884103238582611,1.0,1.0,-3.0672926902771,1.1154749393463137,1.9518176317214968,0.4245047569274902,0.889371395111084,0.889371395111084,0.0,144.2676544189453,168.0,56625.09765625,0.0,2820.241943359375,1.0,279.46002197265625,283.0879821777344,296.1463317871094,299.8223571777344,293.1499938964844,293.1499938964844,279.45001220703125,38373.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052269458770752,1.0,0.0,0.0,3.727304697036743,3.727329969406128,9.270071359424036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.287109375,0.0,1639.0179443359375,1895.4371337890625,0.0,3452.25634765625,0.9239464402198792,1.0,0.0,3.0,1.0,0.0
18183240,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8877847790718079,0.4158903360366821,0.3758366703987121,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9302495121955872,0.4741825461387634,0.4499668478965759,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8974832892417908,0.4294050335884094,0.3017190098762512,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8482138514518738,0.3622303009033203,0.3451773226261139,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7408515214920044,0.2377682477235794,1.0825815200805664,284.89520263671875,284.95001220703125,300.7370910644531,293.1126403808594,298.5336608886719,297.2728576660156,284.8975830078125,1.0,0.5754028558731079,0.4882335662841797,0.4882335662841797,1.0,1.0,-3.068190574645996,1.1154823303222656,1.95270836353302,0.4243175387382507,0.8896169662475586,0.8896169662475586,0.0,146.26832580566406,186.0,56612.5546875,0.0,2834.527099609375,1.0,279.4562072753906,283.0937805175781,296.14276123046875,299.81103515625,293.1499938964844,293.1499938964844,279.75,38304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054803848266602,1.0,0.0,0.0,3.717165231704712,3.7171902656555176,9.219705248142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.5302734375,0.0,1626.7481689453125,1895.4371337890625,0.0,3454.613525390625,0.9218981266021729,1.0,0.0,3.0,1.0,0.0
18183300,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8744376301765442,0.4163931906223297,0.376302421092987,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.915089786052704,0.4756781458854675,0.4514554440975189,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8838059306144714,0.4297325909137726,0.3020021319389343,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8365723490715027,0.3628395795822143,0.3458979427814483,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7306464314460754,0.2377745956182479,1.0836050510406494,285.02862548828125,284.95001220703125,300.7731628417969,293.11993408203125,298.5448913574219,297.2721252441406,285.0326538085937,1.0,0.5809521675109863,0.4874971210956573,0.4874971210956573,1.0,1.0,-3.0729713439941406,1.115936040878296,1.9570353031158447,0.4236627519130707,0.9820274710655212,0.9820274710655212,0.0,154.5765838623047,186.0,55828.4296875,0.0,2896.268310546875,1.0,279.70367431640625,283.2406616210937,296.0911865234375,299.6065368652344,293.1499938964844,293.1499938964844,279.75,34036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994462490081787,1.0,0.0,0.0,3.763527870178223,3.763552665710449,9.451125606574352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.50244140625,0.0,1648.033203125,1895.4371337890625,0.0,3398.422119140625,0.931091010570526,1.0,0.0,3.0,1.0,0.0
18183360,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8633044958114624,0.4171239733695984,0.3772087097167969,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9029595851898192,0.477382630109787,0.4533146619796753,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8722543120384216,0.4302862584590912,0.3025746643543243,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8267911672592163,0.3636164665222168,0.346896767616272,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7218987941741943,0.2379067838191986,1.0855027437210083,285.0306701660156,284.95001220703125,300.8089904785156,293.12750244140625,298.55767822265625,297.27398681640625,285.02978515625,1.0,0.5867286324501038,0.4867239892482757,0.4867239892482757,1.0,1.0,-3.0804636478424072,1.1174081563949585,1.9630553722381592,0.423445463180542,1.0,1.0,0.0,162.7468719482422,204.0,56054.91796875,0.0,2963.409912109375,1.0,279.7435607910156,283.2372436523437,296.10595703125,299.6711120605469,293.1499938964844,293.1499938964844,279.45001220703125,33134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973648548126221,1.0,0.0,0.0,3.8361213207244873,3.836146593093872,9.81924131338019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.7998046875,0.0,1727.7320556640625,1895.4371337890625,0.0,3379.00830078125,0.9450387954711914,1.0,0.0,3.0,1.0,0.0
18183420,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8422223329544067,0.4170993268489837,0.3782059252262115,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.880944013595581,0.4797106087207794,0.4564693868160248,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8504653573036194,0.4302224218845367,0.3032683134078979,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8074144124984741,0.3643041849136352,0.348464161157608,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7036904096603394,0.2375730574131012,1.0880630016326904,284.89422607421875,284.95001220703125,300.8800048828125,293.1437072753906,298.5746765136719,297.2652587890625,284.8960266113281,1.0,0.5983187556266785,0.4851776957511902,0.4851776957511902,1.0,1.0,-3.09126091003418,1.1185951232910156,1.972665786743164,0.4223783612251282,0.9007195830345154,0.9007195830345154,0.0,180.42312622070312,207.0,57116.5078125,0.0,3097.339599609375,1.0,279.4569702148437,283.07940673828125,296.17205810546875,299.87091064453125,293.1499938964844,293.1499938964844,279.1499938964844,38107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070326089859008,1.0,0.0,0.0,3.766285181045532,3.766310691833496,9.464980053053296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.935546875,0.0,1682.698486328125,1895.4371337890625,0.0,3469.044921875,0.9326543211936952,1.0,0.0,3.0,1.0,0.0
