time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183480,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8422223329544067,0.4170993268489837,0.3782059252262115,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.880944013595581,0.4797106087207794,0.4564693868160248,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8504653573036194,0.4302224218845367,0.3032683134078979,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8074144124984741,0.3643041849136352,0.348464161157608,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7036904096603394,0.2375730574131012,1.0880630016326904,284.89422607421875,284.95001220703125,300.8800048828125,293.1437072753906,298.5746765136719,297.2652587890625,284.8960266113281,1.0,0.5983187556266785,0.4851776957511902,0.4851776957511902,1.0,1.0,-3.09126091003418,1.1185951232910156,1.972665786743164,0.4223783612251282,0.9007195830345154,0.9007195830345154,0.0,180.42312622070312,207.0,57116.5078125,0.0,3097.339599609375,1.0,279.4569702148437,283.07940673828125,296.17205810546875,299.87091064453125,293.1499938964844,293.1499938964844,279.1499938964844,38107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070326089859008,1.0,0.0,0.0,3.766285181045532,3.766310691833496,9.464980053053296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.935546875,0.0,1682.698486328125,1895.4371337890625,0.0,3469.044921875,0.9326543211936952,1.0,0.0,3.0,1.0,0.0
18183540,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.829896092414856,0.4168241620063782,0.3783230781555176,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8684899210929871,0.4818675816059112,0.4588838815689087,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8378333449363708,0.429953008890152,0.3033681213855743,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.795106053352356,0.3647878170013428,0.3493385016918182,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6918861269950867,0.2370387762784958,1.0877782106399536,284.8851013183594,284.95001220703125,300.95001220703125,293.16131591796875,298.5904235839844,297.2557983398437,284.8868408203125,1.0,0.6052390933036804,0.483631432056427,0.483631432056427,1.0,1.0,-3.0951359272003174,1.1169579029083252,1.978178024291992,0.4199373722076416,0.8295329809188843,0.8295329809188843,0.0,192.31765747070312,195.0,57260.5,0.0,3180.126953125,1.0,279.158447265625,283.0473022460937,296.1736755371094,299.8974609375,293.1499938964844,293.1499938964844,279.45001220703125,41050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123727083206176,1.0,0.0,0.0,3.517449378967285,3.517473220825196,8.255607326645986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.56298828125,0.0,1427.0589599609375,1895.4371337890625,0.0,3518.610107421875,0.8805718421936035,1.0,0.0,3.0,1.0,0.0
18183600,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.829896092414856,0.4168241620063782,0.3783230781555176,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8684899210929871,0.4818675816059112,0.4588838815689087,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8378333449363708,0.429953008890152,0.3033681213855743,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.795106053352356,0.3647878170013428,0.3493385016918182,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6918861269950867,0.2370387762784958,1.0877782106399536,284.8851013183594,284.95001220703125,300.95001220703125,293.16131591796875,298.5904235839844,297.2557983398437,284.8868408203125,1.0,0.6052390933036804,0.483631432056427,0.483631432056427,1.0,1.0,-3.0951359272003174,1.1169579029083252,1.978178024291992,0.4199373722076416,0.8295329809188843,0.8295329809188843,0.0,192.31765747070312,195.0,57260.5,0.0,3180.126953125,1.0,279.158447265625,283.0473022460937,296.1736755371094,299.8974609375,293.1499938964844,293.1499938964844,279.45001220703125,41050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123727083206176,1.0,0.0,0.0,3.517449378967285,3.517473220825196,8.255607326645986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.56298828125,0.0,1427.0589599609375,1895.4371337890625,0.0,3518.610107421875,0.8805718421936035,1.0,0.0,3.0,1.0,0.0
18183660,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8302480578422546,0.4180585145950317,0.3791609406471252,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8700990080833435,0.4852362275123596,0.4618155360221863,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8380756378173828,0.4309983253479004,0.3039053380489349,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.795790433883667,0.366242378950119,0.3505122363567352,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6916823387145996,0.2372044771909713,1.0878010988235474,285.0028991699219,284.95001220703125,301.0203552246094,293.18084716796875,298.6153259277344,297.2603454589844,285.0025939941406,1.0,0.6059157252311707,0.4821273982524872,0.4821273982524872,1.0,1.0,-3.10174822807312,1.1164900064468384,1.9852583408355715,0.4179608821868896,0.9269121289253236,0.9269121289253236,0.0,192.804428100586,183.0,56692.54296875,0.0,3198.52978515625,1.0,279.4413757324219,283.17645263671875,296.1447448730469,299.7492980957031,293.1499938964844,293.1499938964844,279.1499938964844,33739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009807705879213,1.0,0.0,0.0,3.62808609008789,3.6281094551086426,8.783113116805907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4560546875,0.0,1492.111572265625,1895.4371337890625,0.0,3412.725341796875,0.89891117811203,1.0,0.0,3.0,1.0,0.0
18183720,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8302480578422546,0.4180585145950317,0.3791609406471252,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8700990080833435,0.4852362275123596,0.4618155360221863,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8380756378173828,0.4309983253479004,0.3039053380489349,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.795790433883667,0.366242378950119,0.3505122363567352,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6916823387145996,0.2372044771909713,1.0878010988235474,285.0028991699219,284.95001220703125,301.0203552246094,293.18084716796875,298.6153259277344,297.2603454589844,285.0025939941406,1.0,0.6059157252311707,0.4821273982524872,0.4821273982524872,1.0,1.0,-3.10174822807312,1.1164900064468384,1.9852583408355715,0.4179608821868896,0.9269121289253236,0.9269121289253236,0.0,192.804428100586,183.0,56692.54296875,0.0,3198.52978515625,1.0,279.4413757324219,283.17645263671875,296.1447448730469,299.7492980957031,293.1499938964844,293.1499938964844,279.1499938964844,33739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009807705879213,1.0,0.0,0.0,3.62808609008789,3.6281094551086426,8.783113116805907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4560546875,0.0,1492.111572265625,1895.4371337890625,0.0,3412.725341796875,0.89891117811203,1.0,0.0,3.0,1.0,0.0
18183780,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8354324102401733,0.4181530773639679,0.3793444633483886,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8774072527885437,0.4878253936767578,0.4642593562602997,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8434091806411743,0.4312297701835632,0.3040899932384491,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8017635345458984,0.3671344220638275,0.3513205349445343,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6962607502937317,0.2370683699846267,1.0867552757263184,284.9127197265625,284.95001220703125,301.09228515625,293.2025756835937,298.6347961425781,297.25616455078125,284.9142150878906,1.0,0.6033778786659241,0.480623334646225,0.480623334646225,1.0,1.0,-3.1048524379730225,1.1145708560943604,1.9902814626693728,0.4154729843139648,0.8462647795677185,0.8462647795677185,0.0,187.96661376953125,171.0,57343.22265625,0.0,3175.6201171875,1.0,279.157958984375,283.0663452148437,296.2174377441406,299.93170166015625,293.1499938964844,293.1499938964844,279.45001220703125,38744.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078450798988342,1.0,0.0,0.0,3.5058627128601074,3.5058858394622803,8.201307650779199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.30029296875,0.0,1398.3660888671875,1895.4371337890625,0.0,3476.594482421875,0.8758218884468079,1.0,0.0,3.0,1.0,0.0
18183840,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8354324102401733,0.4181530773639679,0.3793444633483886,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8774072527885437,0.4878253936767578,0.4642593562602997,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8434091806411743,0.4312297701835632,0.3040899932384491,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8017635345458984,0.3671344220638275,0.3513205349445343,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6962607502937317,0.2370683699846267,1.0867552757263184,284.9127197265625,284.95001220703125,301.09228515625,293.2025756835937,298.6347961425781,297.25616455078125,284.9142150878906,1.0,0.6033778786659241,0.480623334646225,0.480623334646225,1.0,1.0,-3.1048524379730225,1.1145708560943604,1.9902814626693728,0.4154729843139648,0.8462647795677185,0.8462647795677185,0.0,187.96661376953125,171.0,57343.22265625,0.0,3175.6201171875,1.0,279.157958984375,283.0663452148437,296.2174377441406,299.93170166015625,293.1499938964844,293.1499938964844,279.45001220703125,38744.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078450798988342,1.0,0.0,0.0,3.5058627128601074,3.5058858394622803,8.201307650779199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.30029296875,0.0,1398.3660888671875,1895.4371337890625,0.0,3476.594482421875,0.8758218884468079,1.0,0.0,3.0,1.0,0.0
18183900,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8394895195960999,0.4186180531978607,0.3793666958808899,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8827722072601318,0.4894553422927856,0.4654322266578674,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.847599983215332,0.4316884279251098,0.3041377067565918,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8062648177146912,0.367830365896225,0.3516653776168823,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6998971700668335,0.2371706962585449,1.0859771966934204,285.0253295898437,284.95001220703125,301.12872314453125,293.2142028808594,298.64697265625,297.2576599121094,285.02716064453125,1.0,0.6013220548629761,0.4798713326454162,0.4798713326454162,1.0,1.0,-3.105820655822754,1.113378405570984,1.9924421310424805,0.4140122532844543,0.9275110960006714,0.9275110960006714,0.0,184.21437072753903,171.0,56673.45703125,0.0,3154.491943359375,1.0,279.3983459472656,283.1911315917969,296.1764831542969,299.7427978515625,293.1499938964844,293.1499938964844,279.45001220703125,33756.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012298583984376,1.0,0.0,0.0,3.565751075744629,3.565773725509644,8.483895612698689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9912109375,0.0,1425.0406494140625,1895.4371337890625,0.0,3415.046142578125,0.8865936398506165,1.0,0.0,3.0,1.0,0.0
18183960,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8450523018836975,0.4192224144935608,0.379722386598587,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.889754593372345,0.491209864616394,0.4668772220611572,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8533022999763489,0.4322873950004577,0.3044010698795318,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8120337128639221,0.3686406910419464,0.3522208333015442,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7048224210739136,0.2373742163181305,1.0858814716339111,285.01171875,284.95001220703125,301.1654663085937,293.22625732421875,298.6603698730469,297.2606811523437,285.0101013183594,1.0,0.5990439653396606,0.4791794717311859,0.4791794717311859,1.0,1.0,-3.1088531017303467,1.1131240129470823,1.9957292079925537,0.4130637645721435,0.942038893699646,0.942038893699646,0.0,179.6015167236328,159.0,56898.8125,0.0,3132.7421875,1.0,279.4421081542969,283.1763000488281,296.1989440917969,299.8149108886719,293.1499938964844,293.1499938964844,279.1499938964844,32884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987661004066467,1.0,0.0,0.0,3.643960952758789,3.64398455619812,8.860143339006754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.951171875,0.0,1503.1844482421875,1895.4371337890625,0.0,3392.079833984375,0.9015415906906128,1.0,0.0,3.0,1.0,0.0
18184020,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568252921104431,0.41913503408432,0.3795813024044037,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.904578685760498,0.4937684535980224,0.4691255092620849,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8655567765235901,0.4324789643287658,0.3044353425502777,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8236867189407349,0.3695268929004669,0.3528569340705871,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.714985728263855,0.2373091429471969,1.0843679904937744,284.9072265625,284.95001220703125,301.2395935058594,293.25164794921875,298.68035888671875,297.2561950683594,284.908935546875,1.0,0.5936694145202637,0.47779580950737,0.47779580950737,1.0,1.0,-3.1103811264038086,1.1107840538024902,1.9995970726013184,0.4104968309402466,0.8519253134727478,0.8519253134727478,0.0,170.02268981933594,147.0,57603.03125,0.0,3076.4814453125,1.0,279.1577453613281,283.0541381835937,296.2723083496094,300.00408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068723320961,1.0,0.0,0.0,3.532160520553589,3.532183885574341,8.324807367898757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.029296875,0.0,1424.6556396484375,1895.4371337890625,0.0,3467.55517578125,0.8813858032226562,1.0,0.0,3.0,1.0,0.0
18184080,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568252921104431,0.41913503408432,0.3795813024044037,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.904578685760498,0.4937684535980224,0.4691255092620849,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8655567765235901,0.4324789643287658,0.3044353425502777,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8236867189407349,0.3695268929004669,0.3528569340705871,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.714985728263855,0.2373091429471969,1.0843679904937744,284.9072265625,284.95001220703125,301.2395935058594,293.25164794921875,298.68035888671875,297.2561950683594,284.908935546875,1.0,0.5936694145202637,0.47779580950737,0.47779580950737,1.0,1.0,-3.1103811264038086,1.1107840538024902,1.9995970726013184,0.4104968309402466,0.8519253134727478,0.8519253134727478,0.0,170.02268981933594,147.0,57603.03125,0.0,3076.4814453125,1.0,279.1577453613281,283.0541381835937,296.2723083496094,300.00408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068723320961,1.0,0.0,0.0,3.532160520553589,3.532183885574341,8.324807367898757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.029296875,0.0,1424.6556396484375,1895.4371337890625,0.0,3467.55517578125,0.8813858032226562,1.0,0.0,3.0,1.0,0.0
18184140,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.872753918170929,0.4201050102710724,0.3797540068626404,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9253663420677184,0.4971764981746673,0.471648246049881,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8819824457168579,0.4335478842258453,0.3046676814556122,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8385072350502014,0.3710539937019348,0.3536654412746429,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7272444367408752,0.2376768440008163,1.0832805633544922,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.7064514160156,297.2608337402344,285.00860595703125,1.0,0.5877224802970886,0.4764121174812317,0.4764121174812317,1.0,1.0,-3.113558053970337,1.1091017723083496,2.004456281661988,0.4080213010311126,0.9478851556777954,0.9478851556777954,0.0,159.03042602539062,135.0,57129.89453125,0.0,3015.09716796875,1.0,279.44158935546875,283.1681823730469,296.2536315917969,299.88482666015625,293.1499938964844,293.1499938964844,279.1499938964844,32996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981297016143799,1.0,0.0,0.0,3.6654229164123535,3.665446519851685,8.964817652667989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5537109375,0.0,1527.8270263671875,1895.4371337890625,0.0,3386.14404296875,0.906639039516449,1.0,0.0,3.0,1.0,0.0
18184200,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.872753918170929,0.4201050102710724,0.3797540068626404,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9253663420677184,0.4971764981746673,0.471648246049881,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8819824457168579,0.4335478842258453,0.3046676814556122,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8385072350502014,0.3710539937019348,0.3536654412746429,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7272444367408752,0.2376768440008163,1.0832805633544922,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.7064514160156,297.2608337402344,285.00860595703125,1.0,0.5877224802970886,0.4764121174812317,0.4764121174812317,1.0,1.0,-3.113558053970337,1.1091017723083496,2.004456281661988,0.4080213010311126,0.9478851556777954,0.9478851556777954,0.0,159.03042602539062,135.0,57129.89453125,0.0,3015.09716796875,1.0,279.44158935546875,283.1681823730469,296.2536315917969,299.88482666015625,293.1499938964844,293.1499938964844,279.1499938964844,32996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981297016143799,1.0,0.0,0.0,3.6654229164123535,3.665446519851685,8.964817652667989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5537109375,0.0,1527.8270263671875,1895.4371337890625,0.0,3386.14404296875,0.906639039516449,1.0,0.0,3.0,1.0,0.0
18184260,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.891061544418335,0.4199480712413788,0.3794897198677063,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9491975903511048,0.4997645020484924,0.4738653600215912,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9008315205574036,0.4337715804576874,0.3046786189079284,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8556764721870422,0.3719682693481445,0.3542691469192505,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7409241795539856,0.2376694232225418,1.0817586183547974,284.9043884277344,284.95001220703125,301.3896179199219,293.3064880371094,298.7269287109375,297.2568359375,284.9062194824219,1.0,0.5814245939254761,0.475070595741272,0.475070595741272,1.0,1.0,-3.1148228645324707,1.1067079305648804,2.00811505317688,0.405452698469162,0.8556627035140991,0.8556627035140991,0.0,147.98838806152344,123.0,57847.859375,0.0,2948.9501953125,1.0,279.1575622558594,283.0448303222656,296.3272705078125,300.0745849609375,293.1499938964844,293.1499938964844,279.45001220703125,38631.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061856865882874,1.0,0.0,0.0,3.555260419845581,3.555284023284912,8.434049050265457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.05224609375,0.0,1449.4796142578125,1895.4371337890625,0.0,3461.172119140625,0.886526882648468,1.0,0.0,3.0,1.0,0.0
18184320,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.891061544418335,0.4199480712413788,0.3794897198677063,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9491975903511048,0.4997645020484924,0.4738653600215912,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9008315205574036,0.4337715804576874,0.3046786189079284,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8556764721870422,0.3719682693481445,0.3542691469192505,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7409241795539856,0.2376694232225418,1.0817586183547974,284.9043884277344,284.95001220703125,301.3896179199219,293.3064880371094,298.7269287109375,297.2568359375,284.9062194824219,1.0,0.5814245939254761,0.475070595741272,0.475070595741272,1.0,1.0,-3.1148228645324707,1.1067079305648804,2.00811505317688,0.405452698469162,0.8556627035140991,0.8556627035140991,0.0,147.98838806152344,123.0,57847.859375,0.0,2948.9501953125,1.0,279.1575622558594,283.0448303222656,296.3272705078125,300.0745849609375,293.1499938964844,293.1499938964844,279.45001220703125,38631.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061856865882874,1.0,0.0,0.0,3.555260419845581,3.555284023284912,8.434049050265457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.05224609375,0.0,1449.4796142578125,1895.4371337890625,0.0,3461.172119140625,0.886526882648468,1.0,0.0,3.0,1.0,0.0
18184380,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.914291262626648,0.4208346307277679,0.379561185836792,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9748342633247375,0.5030831694602966,0.4762786328792572,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9257454872131348,0.4348439276218414,0.3048951327800751,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8772851228713989,0.3734702467918396,0.3550329208374023,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7581213712692261,0.2380723357200622,1.0807545185089111,285.01153564453125,284.95001220703125,301.4619140625,293.3343200683594,298.752197265625,297.2616271972656,285.0105285644531,1.0,0.5751932263374329,0.4737827181816101,0.4737827181816101,1.0,1.0,-3.1177732944488525,1.1051040887832642,2.012669324874878,0.4031022191047668,0.9526652693748474,0.9526652693748474,0.0,136.66041564941406,123.0,57339.66015625,0.0,2884.73583984375,1.0,279.44049072265625,283.1636047363281,296.3075866699219,299.9501647949219,293.1499938964844,293.1499938964844,279.45001220703125,33016.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897412121295929,1.0,0.0,0.0,3.6820340156555176,3.6820576190948486,9.046255513567304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.619140625,0.0,1546.5821533203125,1895.4371337890625,0.0,3379.44970703125,0.9103685021400452,1.0,0.0,3.0,1.0,0.0
18184440,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9154962301254272,0.4208683967590332,0.3795806169509887,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.975941836833954,0.50322026014328,0.4763933718204498,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.927001953125,0.4348883330821991,0.3049156069755554,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8783386945724487,0.3735333383083343,0.355076402425766,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7589698433876038,0.2380910217761993,1.0807535648345947,285.0103759765625,284.95001220703125,301.4649353027344,293.33551025390625,298.75323486328125,297.2618103027344,285.0093688964844,1.0,0.5749379992485046,0.4737290441989898,0.4737290441989898,1.0,1.0,-3.1180105209350586,1.1050817966461182,2.0129287242889404,0.4030289053916931,0.9535297751426696,0.9535297751426696,0.0,136.17251586914062,111.0,57358.01171875,0.0,2882.212646484375,1.0,279.4417724609375,283.1623840332031,296.3104248046875,299.9559936523437,293.1499938964844,293.1499938964844,279.1499938964844,33038.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973698019981384,1.0,0.0,0.0,3.685930013656616,3.6859538555145264,9.065410040420828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8251953125,0.0,1551.1356201171875,1895.4371337890625,0.0,3379.054931640625,0.9112943410873412,1.0,0.0,3.0,1.0,0.0
18184500,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9309765696525574,0.4208609759807586,0.3796329200267792,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9889801740646362,0.5046042799949646,0.4776812493801117,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9427477121353148,0.4351043105125427,0.3050623834133148,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8917553424835205,0.3740714490413666,0.3555164337158203,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7698543071746826,0.2381622344255447,1.080466389656067,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7640686035156,297.2608642578125,284.8745422363281,1.0,0.5717045068740845,0.47305828332901,0.47305828332901,1.0,1.0,-3.119987726211548,1.104403376579285,2.0155844688415527,0.4019826054573059,0.8642964959144592,0.8642964959144592,0.0,130.25311279296875,111.0,58324.84375,0.0,2849.5634765625,1.0,279.1967468261719,283.01080322265625,296.3817443847656,300.1949157714844,293.1499938964844,293.1499938964844,279.1499938964844,37195.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035468101501464,1.0,0.0,0.0,3.661552906036377,3.661577224731445,8.945897320700169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2294921875,0.0,1555.031494140625,1895.4371337890625,0.0,3436.623046875,0.9065043926239014,1.0,0.0,3.0,1.0,0.0
18184560,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9457535147666932,0.4206470847129822,0.3792572319507599,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5058419108390808,0.4777632355690002,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.957315981388092,0.4351453781127929,0.304948091506958,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9049206972122192,0.3744704723358154,0.3556985557079315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.780636727809906,0.2381251454353332,1.079395413398743,284.90264892578125,284.95001220703125,301.5400390625,293.365234375,298.7735595703125,297.25811767578125,284.904541015625,1.0,0.5682744383811951,0.4724057912826538,0.4724057912826538,1.0,1.0,-3.11861538887024,1.10241961479187,2.016195774078369,0.400475412607193,0.8594205975532532,0.8594205975532532,0.0,124.82958984375,114.0,58086.7734375,0.0,2812.40673828125,1.0,279.1575927734375,283.0366516113281,296.3858642578125,300.1488952636719,293.1499938964844,293.1499938964844,279.45001220703125,38656.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053745269775392,1.0,0.0,0.0,3.5774447917938232,3.5774686336517334,8.539632290194277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.01416015625,0.0,1473.4176025390625,1895.4371337890625,0.0,3453.629150390625,0.8914239406585693,1.0,0.0,3.0,1.0,0.0
18184620,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9566031098365784,0.4213850498199463,0.3795186281204223,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.5108506083488464,0.4643116295337677,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.967853307723999,0.4361912608146667,0.3053927421569824,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9162014722824096,0.3759666085243225,0.3567864298820495,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7889224290847778,0.238505482673645,1.0798290967941284,285.00274658203125,284.95001220703125,301.6146240234375,293.3954467773437,298.80279541015625,297.2694091796875,285.0014343261719,1.0,0.5649653673171997,0.4711008369922638,0.4711008369922638,1.0,1.0,-3.109318971633911,1.0959386825561523,2.013380289077759,0.3954410552978515,0.9502273201942444,0.9502273201942444,0.0,120.7953643798828,132.0,57384.8671875,0.0,2763.02783203125,1.0,279.4427795410156,283.1525573730469,296.36749267578125,300.01873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33300.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961490988731384,1.0,0.0,0.0,3.698115587234497,3.6981394290924072,9.125449196289992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0517578125,0.0,1566.8936767578125,1895.4371337890625,0.0,3367.662109375,0.913883626461029,1.0,0.0,3.0,1.0,0.0
18184680,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9566031098365784,0.4213850498199463,0.3795186281204223,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.5108506083488464,0.4643116295337677,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.967853307723999,0.4361912608146667,0.3053927421569824,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9162014722824096,0.3759666085243225,0.3567864298820495,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7889224290847778,0.238505482673645,1.0798290967941284,285.00274658203125,284.95001220703125,301.6146240234375,293.3954467773437,298.80279541015625,297.2694091796875,285.0014343261719,1.0,0.5649653673171997,0.4711008369922638,0.4711008369922638,1.0,1.0,-3.109318971633911,1.0959386825561523,2.013380289077759,0.3954410552978515,0.9502273201942444,0.9502273201942444,0.0,120.7953643798828,132.0,57384.8671875,0.0,2763.02783203125,1.0,279.4427795410156,283.1525573730469,296.36749267578125,300.01873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33300.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961490988731384,1.0,0.0,0.0,3.698115587234497,3.6981394290924072,9.125449196289992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0517578125,0.0,1566.8936767578125,1895.4371337890625,0.0,3367.662109375,0.913883626461029,1.0,0.0,3.0,1.0,0.0
18184740,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9462462067604064,0.4209810793399811,0.3795879781246185,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5155298113822937,0.4784232079982757,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.958447277545929,0.4363794922828674,0.3058099448680877,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9071112275123596,0.3768336176872253,0.3579301536083221,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7812023758888245,0.2385116517543792,1.0811306238174438,284.9004821777344,284.95001220703125,301.6884765625,293.4259338378906,298.8284912109375,297.2747802734375,284.902587890625,1.0,0.5687219500541687,0.4697958528995514,0.4697958528995514,1.0,1.0,-3.1143229007720947,1.0951207876205444,2.0192019939422607,0.3927671909332275,0.8575238585472107,0.8575238585472107,0.0,124.51738739013672,150.0,58135.9375,0.0,2811.157958984375,1.0,279.1578674316406,283.0323486328125,296.4432678222656,300.20703125,293.1499938964844,293.1499938964844,279.45001220703125,38666.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034820795059204,1.0,0.0,0.0,3.582550287246704,3.5825741291046143,8.564024369661638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.76171875,0.0,1478.99462890625,1895.4371337890625,0.0,3436.020751953125,0.8924474716186523,1.0,0.0,3.0,1.0,0.0
18184800,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9462462067604064,0.4209810793399811,0.3795879781246185,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5155298113822937,0.4784232079982757,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.958447277545929,0.4363794922828674,0.3058099448680877,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9071112275123596,0.3768336176872253,0.3579301536083221,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7812023758888245,0.2385116517543792,1.0811306238174438,284.9004821777344,284.95001220703125,301.6884765625,293.4259338378906,298.8284912109375,297.2747802734375,284.902587890625,1.0,0.5687219500541687,0.4697958528995514,0.4697958528995514,1.0,1.0,-3.1143229007720947,1.0951207876205444,2.0192019939422607,0.3927671909332275,0.8575238585472107,0.8575238585472107,0.0,124.51738739013672,150.0,58135.9375,0.0,2811.157958984375,1.0,279.1578674316406,283.0323486328125,296.4432678222656,300.20703125,293.1499938964844,293.1499938964844,279.45001220703125,38666.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034820795059204,1.0,0.0,0.0,3.582550287246704,3.5825741291046143,8.564024369661638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.76171875,0.0,1478.99462890625,1895.4371337890625,0.0,3436.020751953125,0.8924474716186523,1.0,0.0,3.0,1.0,0.0
18184860,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.92744642496109,0.4217565953731537,0.3802578747272491,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9926730990409852,0.5174604654312134,0.4900302588939667,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9405084252357484,0.4375555217266083,0.3066377639770508,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8916875720024109,0.3784264028072357,0.3595120012760162,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7677320837974548,0.2389599382877349,1.08389151096344,285.03125,284.95001220703125,301.7611999511719,293.4563903808594,298.8500366210937,297.2710876464844,285.0296630859375,1.0,0.5776498913764954,0.4686578512191772,0.4686578512191772,1.0,1.0,-3.145277738571167,1.1047065258026123,2.040570974349976,0.3966256976127624,0.9818934202194214,0.9818934202194214,0.0,132.82594299316406,168.0,58090.578125,0.0,2923.540283203125,1.0,279.4420166015625,283.1629333496094,296.4361877441406,300.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,32450.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895550549030304,1.0,0.0,0.0,3.7339730262756334,3.733997344970703,9.303270758209692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.837890625,0.0,1601.4471435546875,1895.4371337890625,0.0,3362.07470703125,0.9217929840087892,1.0,0.0,3.0,1.0,0.0
18184920,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.92744642496109,0.4217565953731537,0.3802578747272491,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9926730990409852,0.5174604654312134,0.4900302588939667,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9405084252357484,0.4375555217266083,0.3066377639770508,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8916875720024109,0.3784264028072357,0.3595120012760162,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7677320837974548,0.2389599382877349,1.08389151096344,285.03125,284.95001220703125,301.7611999511719,293.4563903808594,298.8500366210937,297.2710876464844,285.0296630859375,1.0,0.5776498913764954,0.4686578512191772,0.4686578512191772,1.0,1.0,-3.145277738571167,1.1047065258026123,2.040570974349976,0.3966256976127624,0.9818934202194214,0.9818934202194214,0.0,132.82594299316406,168.0,58090.578125,0.0,2923.540283203125,1.0,279.4420166015625,283.1629333496094,296.4361877441406,300.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,32450.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895550549030304,1.0,0.0,0.0,3.7339730262756334,3.733997344970703,9.303270758209692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.837890625,0.0,1601.4471435546875,1895.4371337890625,0.0,3362.07470703125,0.9217929840087892,1.0,0.0,3.0,1.0,0.0
18184980,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8952059745788574,0.4210264086723327,0.3805423378944397,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.965487778186798,0.5188003182411194,0.4918842911720276,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9069404006004332,0.4375549852848053,0.3073078095912933,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8640370965003967,0.3791069388389587,0.3609859645366668,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7444511651992798,0.2387279272079467,1.0865055322647097,284.9018249511719,284.95001220703125,301.83258056640625,293.48663330078125,298.8639221191406,297.2585754394531,284.90386962890625,1.0,0.5876693725585938,0.4675198495388031,0.4675198495388031,1.0,1.0,-3.154688835144043,1.1058578491210938,2.048830986022949,0.3958038091659546,0.8803135752677917,0.8803135752677917,0.0,147.83111572265625,186.0,59098.1875,0.0,3038.8701171875,1.0,279.1566467285156,283.01397705078125,296.5155334472656,300.34063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38096.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905298352241516,1.0,0.0,0.0,3.65985631942749,3.659880638122559,8.937608981796075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6337890625,0.0,1559.888916015625,1895.4371337890625,0.0,3452.92041015625,0.9090412855148317,1.0,0.0,3.0,1.0,0.0
18185040,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8952059745788574,0.4210264086723327,0.3805423378944397,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.965487778186798,0.5188003182411194,0.4918842911720276,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9069404006004332,0.4375549852848053,0.3073078095912933,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8640370965003967,0.3791069388389587,0.3609859645366668,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7444511651992798,0.2387279272079467,1.0865055322647097,284.9018249511719,284.95001220703125,301.83258056640625,293.48663330078125,298.8639221191406,297.2585754394531,284.90386962890625,1.0,0.5876693725585938,0.4675198495388031,0.4675198495388031,1.0,1.0,-3.154688835144043,1.1058578491210938,2.048830986022949,0.3958038091659546,0.8803135752677917,0.8803135752677917,0.0,147.83111572265625,186.0,59098.1875,0.0,3038.8701171875,1.0,279.1566467285156,283.01397705078125,296.5155334472656,300.34063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38096.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905298352241516,1.0,0.0,0.0,3.65985631942749,3.659880638122559,8.937608981796075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6337890625,0.0,1559.888916015625,1895.4371337890625,0.0,3452.92041015625,0.9090412855148317,1.0,0.0,3.0,1.0,0.0
18185100,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8812021613121033,0.4210543036460876,0.3805881440639496,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9507296085357666,0.5200917720794678,0.4931028485298157,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8928350210189819,0.4378596544265747,0.3075771629810333,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8515675663948059,0.3796527683734894,0.3616430759429931,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7340093851089478,0.2387079000473022,1.0874180793762207,285.0274658203125,284.95001220703125,301.86767578125,293.5015563964844,298.873779296875,297.2571716308594,285.03057861328125,1.0,0.5928919315338135,0.4669508337974548,0.4669508337974548,1.0,1.0,-3.1584136486053467,1.1060479879379272,2.052365779876709,0.395119845867157,0.96869558095932,0.96869558095932,0.0,155.9914093017578,186.0,58364.94140625,0.0,3099.20849609375,1.0,279.40240478515625,283.15301513671875,296.47393798828125,300.1471862792969,293.1499938964844,293.1499938964844,279.45001220703125,33798.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994888663291931,1.0,0.0,0.0,3.711886167526245,3.7119104862213135,9.193536811835656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.8310546875,0.0,1586.3629150390625,1895.4371337890625,0.0,3398.8193359375,0.9192959666252136,1.0,0.0,3.0,1.0,0.0
18185160,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8693913817405701,0.4212900698184967,0.3810578882694244,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9373056292533876,0.5216444730758667,0.4947948455810547,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8808892965316772,0.438358724117279,0.3081200718879699,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8411409854888916,0.3803456127643585,0.3625698089599609,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7251086235046387,0.2387958616018295,1.0891402959823608,285.0223388671875,284.95001220703125,301.9023132324219,293.5163879394531,298.8843994140625,297.25830078125,285.02099609375,1.0,0.5983677506446838,0.4661211967468261,0.4661211967468261,1.0,1.0,-3.1648478507995605,1.1067421436309814,2.05810546875,0.3943707346916199,0.9913840889930724,0.9913840889930724,0.0,164.04281616210938,204.0,58630.54296875,0.0,3165.354736328125,1.0,279.44317626953125,283.1440734863281,296.49627685546875,300.2225952148437,293.1499938964844,293.1499938964844,279.1499938964844,32875.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975852727890015,1.0,0.0,0.0,3.7885024547576895,3.788527250289917,9.57697693593218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.3974609375,0.0,1668.5206298828125,1895.4371337890625,0.0,3381.0654296875,0.9341892600059508,1.0,0.0,3.0,1.0,0.0
18185220,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8469254374504089,0.4203164577484131,0.3811894357204437,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9108075499534608,0.5237166881561279,0.4976816773414612,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8581154942512512,0.4382059574127197,0.3087398111820221,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8213368654251099,0.3808571100234985,0.3639639616012573,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7068264484405518,0.2383859753608703,1.0913101434707642,284.89605712890625,284.95001220703125,301.9700622558594,293.54541015625,298.89794921875,297.2504577636719,284.8982849121094,1.0,0.6093994975090027,0.4644618928432464,0.4644618928432464,1.0,1.0,-3.1735165119171143,1.1063586473464966,2.067157745361328,0.3922394812107086,0.8871796131134033,0.8871796131134033,0.0,181.5653686523437,207.0,59598.98046875,0.0,3297.409423828125,1.0,279.15631103515625,282.9980773925781,296.57110595703125,300.4292297363281,293.1499938964844,293.1499938964844,279.45001220703125,38332.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906551718711853,1.0,0.0,0.0,3.705444097518921,3.705468893051148,9.161652201328252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4453125,0.0,1613.446533203125,1895.4371337890625,0.0,3464.574951171875,0.9193562269210817,1.0,0.0,3.0,1.0,0.0
18185280,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8469254374504089,0.4203164577484131,0.3811894357204437,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9108075499534608,0.5237166881561279,0.4976816773414612,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8581154942512512,0.4382059574127197,0.3087398111820221,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8213368654251099,0.3808571100234985,0.3639639616012573,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7068264484405518,0.2383859753608703,1.0913101434707642,284.89605712890625,284.95001220703125,301.9700622558594,293.54541015625,298.89794921875,297.2504577636719,284.8982849121094,1.0,0.6093994975090027,0.4644618928432464,0.4644618928432464,1.0,1.0,-3.1735165119171143,1.1063586473464966,2.067157745361328,0.3922394812107086,0.8871796131134033,0.8871796131134033,0.0,181.5653686523437,207.0,59598.98046875,0.0,3297.409423828125,1.0,279.15631103515625,282.9980773925781,296.57110595703125,300.4292297363281,293.1499938964844,293.1499938964844,279.45001220703125,38332.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906551718711853,1.0,0.0,0.0,3.705444097518921,3.705468893051148,9.161652201328252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4453125,0.0,1613.446533203125,1895.4371337890625,0.0,3464.574951171875,0.9193562269210817,1.0,0.0,3.0,1.0,0.0
