time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8353530168533325,0.4204555451869964,0.381373643875122,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8986204862594604,0.5267533659934998,0.5006459951400757,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8465043902397156,0.4389589726924896,0.3093484044075012,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8108069896697998,0.3820185363292694,0.3652491271495819,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.696166455745697,0.2383666038513183,1.0924845933914185,285.0216369628906,284.95001220703125,302.0355834960937,293.5735168457031,298.9165954589844,297.2519226074219,285.0202941894531,1.0,0.6161678433418274,0.4628025889396667,0.4628025889396667,1.0,1.0,-3.180985689163208,1.1054822206497192,2.0755035877227783,0.3897011280059814,0.9999719858169556,0.9999719858169556,0.0,192.5341339111328,195.0,59026.9921875,0.0,3385.41162109375,1.0,279.4436340332031,283.1342468261719,296.5512084960937,300.3046875,293.1499938964844,293.1499938964844,279.1499938964844,33114.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983814120292664,1.0,0.0,0.0,3.824624538421631,3.824649810791016,9.760473176356754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.5751953125,0.0,1713.6396484375,1895.4371337890625,0.0,3388.491943359375,0.9424448013305664,1.0,0.0,3.0,1.0,0.0
18185400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8353530168533325,0.4204555451869964,0.381373643875122,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8986204862594604,0.5267533659934998,0.5006459951400757,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8465043902397156,0.4389589726924896,0.3093484044075012,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8108069896697998,0.3820185363292694,0.3652491271495819,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.696166455745697,0.2383666038513183,1.0924845933914185,285.0216369628906,284.95001220703125,302.0355834960937,293.5735168457031,298.9165954589844,297.2519226074219,285.0202941894531,1.0,0.6161678433418274,0.4628025889396667,0.4628025889396667,1.0,1.0,-3.180985689163208,1.1054822206497192,2.0755035877227783,0.3897011280059814,0.9999719858169556,0.9999719858169556,0.0,192.5341339111328,195.0,59026.9921875,0.0,3385.41162109375,1.0,279.4436340332031,283.1342468261719,296.5512084960937,300.3046875,293.1499938964844,293.1499938964844,279.1499938964844,33114.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983814120292664,1.0,0.0,0.0,3.824624538421631,3.824649810791016,9.760473176356754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.5751953125,0.0,1713.6396484375,1895.4371337890625,0.0,3388.491943359375,0.9424448013305664,1.0,0.0,3.0,1.0,0.0
18185460,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8339781761169434,0.4194437861442566,0.3808407187461853,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8988493084907532,0.5288841128349304,0.5029639601707458,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8455852270126343,0.4388243854045868,0.3094951808452606,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8103070259094238,0.3825229406356811,0.365979254245758,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6949902176856995,0.2379601299762725,1.0915268659591677,284.8920288085937,284.95001220703125,302.0985412597656,293.60040283203125,298.929443359375,297.24542236328125,284.893798828125,1.0,0.6165563464164734,0.4614034295082092,0.4614034295082092,1.0,1.0,-3.183049201965332,1.10302734375,2.080021858215332,0.3870304226875305,0.8913034796714783,0.8913034796714783,0.0,193.6171875,183.0,59904.7421875,0.0,3397.35205078125,1.0,279.156982421875,282.9865417480469,296.62322998046875,300.503662109375,293.1499938964844,293.1499938964844,279.45001220703125,38461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068753719329834,1.0,0.0,0.0,3.7365005016326895,3.736525774002075,9.315868965131812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.322265625,0.0,1650.4024658203125,1895.4371337890625,0.0,3467.583251953125,0.9263814687728882,1.0,0.0,3.0,1.0,0.0
18185520,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8339781761169434,0.4194437861442566,0.3808407187461853,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8988493084907532,0.5288841128349304,0.5029639601707458,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8455852270126343,0.4388243854045868,0.3094951808452606,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8103070259094238,0.3825229406356811,0.365979254245758,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6949902176856995,0.2379601299762725,1.0915268659591677,284.8920288085937,284.95001220703125,302.0985412597656,293.60040283203125,298.929443359375,297.24542236328125,284.893798828125,1.0,0.6165563464164734,0.4614034295082092,0.4614034295082092,1.0,1.0,-3.183049201965332,1.10302734375,2.080021858215332,0.3870304226875305,0.8913034796714783,0.8913034796714783,0.0,193.6171875,183.0,59904.7421875,0.0,3397.35205078125,1.0,279.156982421875,282.9865417480469,296.62322998046875,300.503662109375,293.1499938964844,293.1499938964844,279.45001220703125,38461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068753719329834,1.0,0.0,0.0,3.7365005016326895,3.736525774002075,9.315868965131812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.322265625,0.0,1650.4024658203125,1895.4371337890625,0.0,3467.583251953125,0.9263814687728882,1.0,0.0,3.0,1.0,0.0
18185580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8393548130989075,0.4196612238883972,0.3804775178432464,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9071155786514282,0.5320290327072144,0.5053876042366028,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8516228199005127,0.439697116613388,0.3097071945667267,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.816455602645874,0.3837811350822449,0.3667040169239044,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6999906897544861,0.2380591332912445,1.090123414993286,285.0184631347656,284.95001220703125,302.15869140625,293.6258850097656,298.9476623535156,297.2486877441406,285.01715087890625,1.0,0.6137251257896423,0.4600042402744293,0.4600042402744293,1.0,1.0,-3.1849570274353027,1.1005356311798096,2.084421396255493,0.3840746581554413,1.0,1.0,0.0,188.3386383056641,171.0,59202.16015625,0.0,3368.27587890625,1.0,279.4438171386719,283.1261291503906,296.601318359375,300.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33371.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982851505279541,1.0,0.0,0.0,3.844397783279419,3.844423055648804,9.861656735665747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.927734375,0.0,1739.67822265625,1895.4371337890625,0.0,3387.593994140625,0.9470818638801576,1.0,0.0,3.0,1.0,0.0
18185640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8393548130989075,0.4196612238883972,0.3804775178432464,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9071155786514282,0.5320290327072144,0.5053876042366028,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8516228199005127,0.439697116613388,0.3097071945667267,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.816455602645874,0.3837811350822449,0.3667040169239044,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6999906897544861,0.2380591332912445,1.090123414993286,285.0184631347656,284.95001220703125,302.15869140625,293.6258850097656,298.9476623535156,297.2486877441406,285.01715087890625,1.0,0.6137251257896423,0.4600042402744293,0.4600042402744293,1.0,1.0,-3.1849570274353027,1.1005356311798096,2.084421396255493,0.3840746581554413,1.0,1.0,0.0,188.3386383056641,171.0,59202.16015625,0.0,3368.27587890625,1.0,279.4438171386719,283.1261291503906,296.601318359375,300.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33371.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982851505279541,1.0,0.0,0.0,3.844397783279419,3.844423055648804,9.861656735665747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.927734375,0.0,1739.67822265625,1895.4371337890625,0.0,3387.593994140625,0.9470818638801576,1.0,0.0,3.0,1.0,0.0
18185700,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.84367436170578,0.4193418323993683,0.3803403377532959,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9135421514511108,0.533261775970459,0.5066393613815308,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8563680052757263,0.4398186802864074,0.3098583221435547,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.821021556854248,0.3841883242130279,0.3671122789382934,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7040038704872131,0.2380035072565078,1.0896480083465576,284.877685546875,284.95001220703125,302.1876220703125,293.63800048828125,298.95440673828125,297.2474670410156,284.87322998046875,1.0,0.6116592288017273,0.4593046605587005,0.4593046605587005,1.0,1.0,-3.1864044666290283,1.0994640588760376,2.0869405269622803,0.3827839493751526,0.9083389043807985,0.9083389043807985,0.0,184.4185943603516,171.0,60266.16796875,0.0,3346.715087890625,1.0,279.1934509277344,282.9647521972656,296.6694030761719,300.608642578125,293.1499938964844,293.1499938964844,279.1499938964844,36771.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044528007507324,1.0,0.0,0.0,3.8285725116729736,3.828598499298096,9.780634400158306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4248046875,0.0,1747.1156005859375,1895.4371337890625,0.0,3445.054443359375,0.9440157413482666,1.0,0.0,3.0,1.0,0.0
18185760,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8478880524635315,0.418762594461441,0.3797137141227722,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9201780557632446,0.5342793464660645,0.5074703693389893,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.861095130443573,0.4397128224372864,0.309699535369873,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8255166411399841,0.384418785572052,0.3672059774398803,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7079676985740662,0.2378221005201339,1.0882247686386108,284.8891296386719,284.95001220703125,302.2157287597656,293.6496887207031,298.9595031738281,297.2440490722656,284.8913269042969,1.0,0.6091311573982239,0.458678662776947,0.458678662776947,1.0,1.0,-3.184864282608032,1.0973931550979614,2.087471008300781,0.3811298906803131,0.891798198223114,0.891798198223114,0.0,180.35064697265625,159.0,60020.19921875,0.0,3316.99169921875,1.0,279.1563720703125,282.98004150390625,296.6708984375,300.56060791015625,293.1499938964844,293.1499938964844,279.45001220703125,38677.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063481688499452,1.0,0.0,0.0,3.748978614807129,3.7490041255950928,9.378194363307556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0810546875,0.0,1666.67822265625,1895.4371337890625,0.0,3462.682861328125,0.9293320178985596,1.0,0.0,3.0,1.0,0.0
18185820,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8605445623397827,0.4190533459186554,0.3792387843132019,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.938715934753418,0.5375240445137024,0.5097967386245728,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.874828577041626,0.4407049119472503,0.3098559975624084,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8381003141403198,0.3857901692390442,0.3678487837314605,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7187127470970154,0.2380707561969757,1.0866070985794067,285.0185241699219,284.95001220703125,302.2693176269531,293.67156982421875,298.9765625,297.2486267089844,285.01727294921875,1.0,0.6035543084144592,0.4574266970157623,0.4574266970157623,1.0,1.0,-3.186096906661988,1.0949530601501465,2.0911436080932617,0.3783400952816009,1.0,1.0,0.0,170.20510864257812,147.0,59287.421875,0.0,3255.098876953125,1.0,279.4438781738281,283.1226501464844,296.64617919921875,300.42059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33484.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975643515586853,1.0,0.0,0.0,3.853439092636109,3.853464603424072,9.90809667200665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.7568359375,0.0,1751.6331787109375,1895.4371337890625,0.0,3380.8701171875,0.9491955637931824,1.0,0.0,3.0,1.0,0.0
18185880,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8605445623397827,0.4190533459186554,0.3792387843132019,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.938715934753418,0.5375240445137024,0.5097967386245728,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.874828577041626,0.4407049119472503,0.3098559975624084,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8381003141403198,0.3857901692390442,0.3678487837314605,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7187127470970154,0.2380707561969757,1.0866070985794067,285.0185241699219,284.95001220703125,302.2693176269531,293.67156982421875,298.9765625,297.2486267089844,285.01727294921875,1.0,0.6035543084144592,0.4574266970157623,0.4574266970157623,1.0,1.0,-3.186096906661988,1.0949530601501465,2.0911436080932617,0.3783400952816009,1.0,1.0,0.0,170.20510864257812,147.0,59287.421875,0.0,3255.098876953125,1.0,279.4438781738281,283.1226501464844,296.64617919921875,300.42059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33484.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975643515586853,1.0,0.0,0.0,3.853439092636109,3.853464603424072,9.90809667200665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.7568359375,0.0,1751.6331787109375,1895.4371337890625,0.0,3380.8701171875,0.9491955637931824,1.0,0.0,3.0,1.0,0.0
18185940,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8755730390548706,0.4181935489177704,0.3784144222736358,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.95901757478714,0.5398289561271667,0.5118345022201538,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8910481929779053,0.4408007860183716,0.3098320364952087,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8529946804046631,0.3865052461624145,0.3683265149593353,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7304931282997131,0.2379513680934906,1.0847750902175903,284.8899230957031,284.95001220703125,302.3192443847656,293.6913452148437,298.98651123046875,297.24481201171875,284.89178466796875,1.0,0.5974552631378174,0.4561747312545776,0.4561747312545776,1.0,1.0,-3.185908317565918,1.091932773590088,2.093975305557251,0.3755068182945251,0.8936581611633301,0.8936581611633301,0.0,159.5833740234375,135.0,60100.69921875,0.0,3186.727294921875,1.0,279.1568298339844,282.9770202636719,296.7119445800781,300.6080017089844,293.1499938964844,293.1499938964844,279.45001220703125,38667.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055892825126648,1.0,0.0,0.0,3.757708549499512,3.757734060287476,9.421920594832044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2919921875,0.0,1676.8787841796875,1895.4371337890625,0.0,3455.626220703125,0.9312672019004822,1.0,0.0,3.0,1.0,0.0
18186000,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8755730390548706,0.4181935489177704,0.3784144222736358,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.95901757478714,0.5398289561271667,0.5118345022201538,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8910481929779053,0.4408007860183716,0.3098320364952087,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8529946804046631,0.3865052461624145,0.3683265149593353,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7304931282997131,0.2379513680934906,1.0847750902175903,284.8899230957031,284.95001220703125,302.3192443847656,293.6913452148437,298.98651123046875,297.24481201171875,284.89178466796875,1.0,0.5974552631378174,0.4561747312545776,0.4561747312545776,1.0,1.0,-3.185908317565918,1.091932773590088,2.093975305557251,0.3755068182945251,0.8936581611633301,0.8936581611633301,0.0,159.5833740234375,135.0,60100.69921875,0.0,3186.727294921875,1.0,279.1568298339844,282.9770202636719,296.7119445800781,300.6080017089844,293.1499938964844,293.1499938964844,279.45001220703125,38667.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055892825126648,1.0,0.0,0.0,3.757708549499512,3.757734060287476,9.421920594832044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2919921875,0.0,1676.8787841796875,1895.4371337890625,0.0,3455.626220703125,0.9312672019004822,1.0,0.0,3.0,1.0,0.0
18186060,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8953262567520142,0.4185020625591278,0.3779099285602569,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9813274145126344,0.5431132912635803,0.5141472220420837,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9123106002807616,0.4418502449989319,0.3099921941757202,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8725265860557556,0.3879328966140747,0.3689720630645752,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7454860806465149,0.2382888942956924,1.0833216905593872,285.0194091796875,284.95001220703125,302.3651428222656,293.7087097167969,299.0012512207031,297.24981689453125,285.01824951171875,1.0,0.5910363793373108,0.4549971222877502,0.4549971222877502,1.0,1.0,-3.187293767929077,1.0896968841552734,2.097596883773804,0.3728566169738769,1.0,1.0,0.0,148.0025634765625,123.0,59345.97265625,0.0,3115.937255859375,1.0,279.4439392089844,283.1203918457031,296.68377685546875,300.4637756347656,293.1499938964844,293.1499938964844,279.1499938964844,33560.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969312906265259,1.0,0.0,0.0,3.859541416168213,3.8595669269561768,9.939502660927246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4658203125,0.0,1759.72998046875,1895.4371337890625,0.0,3374.962646484375,0.9505889415740968,1.0,0.0,3.0,1.0,0.0
18186120,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8953262567520142,0.4185020625591278,0.3779099285602569,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9813274145126344,0.5431132912635803,0.5141472220420837,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9123106002807616,0.4418502449989319,0.3099921941757202,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8725265860557556,0.3879328966140747,0.3689720630645752,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7454860806465149,0.2382888942956924,1.0833216905593872,285.0194091796875,284.95001220703125,302.3651428222656,293.7087097167969,299.0012512207031,297.24981689453125,285.01824951171875,1.0,0.5910363793373108,0.4549971222877502,0.4549971222877502,1.0,1.0,-3.187293767929077,1.0896968841552734,2.097596883773804,0.3728566169738769,1.0,1.0,0.0,148.0025634765625,123.0,59345.97265625,0.0,3115.937255859375,1.0,279.4439392089844,283.1203918457031,296.68377685546875,300.4637756347656,293.1499938964844,293.1499938964844,279.1499938964844,33560.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969312906265259,1.0,0.0,0.0,3.859541416168213,3.8595669269561768,9.939502660927246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4658203125,0.0,1759.72998046875,1895.4371337890625,0.0,3374.962646484375,0.9505889415740968,1.0,0.0,3.0,1.0,0.0
18186180,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9182297587394714,0.4176419079303741,0.3770791292190552,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.5454576015472412,0.513616681098938,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9381774663925172,0.4419757425785064,0.3099858462810516,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.894751787185669,0.3886752128601074,0.3694714605808258,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7628096342086792,0.2382310926914215,1.0817415714263916,284.88916015625,284.95001220703125,302.40673828125,293.7234802246094,299.0085144042969,297.2462463378906,284.89068603515625,1.0,0.5843594074249268,0.4538195431232452,0.4538195431232452,1.0,1.0,-3.185553312301636,1.08622407913208,2.099329233169556,0.3700172007083893,0.8946460485458374,0.8946460485458374,0.0,136.94288635253906,111.0,60141.88671875,0.0,3040.005126953125,1.0,279.1567687988281,282.97314453125,296.7447509765625,300.6462097167969,293.1499938964844,293.1499938964844,279.45001220703125,38670.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050827622413636,1.0,0.0,0.0,3.764512777328491,3.764538526535034,9.456073826186184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.291015625,0.0,1684.9515380859375,1895.4371337890625,0.0,3450.915283203125,0.9327675104141236,1.0,0.0,3.0,1.0,0.0
18186240,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9182297587394714,0.4176419079303741,0.3770791292190552,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.5454576015472412,0.513616681098938,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9381774663925172,0.4419757425785064,0.3099858462810516,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.894751787185669,0.3886752128601074,0.3694714605808258,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7628096342086792,0.2382310926914215,1.0817415714263916,284.88916015625,284.95001220703125,302.40673828125,293.7234802246094,299.0085144042969,297.2462463378906,284.89068603515625,1.0,0.5843594074249268,0.4538195431232452,0.4538195431232452,1.0,1.0,-3.185553312301636,1.08622407913208,2.099329233169556,0.3700172007083893,0.8946460485458374,0.8946460485458374,0.0,136.94288635253906,111.0,60141.88671875,0.0,3040.005126953125,1.0,279.1567687988281,282.97314453125,296.7447509765625,300.6462097167969,293.1499938964844,293.1499938964844,279.45001220703125,38670.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050827622413636,1.0,0.0,0.0,3.764512777328491,3.764538526535034,9.456073826186184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.291015625,0.0,1684.9515380859375,1895.4371337890625,0.0,3450.915283203125,0.9327675104141236,1.0,0.0,3.0,1.0,0.0
18186300,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9246639013290404,0.4175529778003692,0.3766656816005707,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.548130989074707,0.5040536522865295,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9450221657752992,0.442288726568222,0.309981107711792,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9008647203445436,0.3892079591751098,0.3697298467159271,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7675103545188904,0.2382629662752151,1.081030011177063,285.0009155273437,284.95001220703125,302.42584228515625,293.72979736328125,299.0147399902344,297.2513732910156,285.0015869140625,1.0,0.5799187421798706,0.4532307386398315,0.4532307386398315,1.0,1.0,-3.165393829345703,1.0773005485534668,2.0880932807922363,0.3628153502941131,0.968656063079834,0.968656063079834,0.0,133.3060302734375,111.0,58938.7109375,0.0,2977.542724609375,1.0,279.4043884277344,283.1068420410156,296.6957397460937,300.4268798828125,293.1499938964844,293.1499938964844,279.45001220703125,34865.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898700475692749,1.0,0.0,0.0,3.7954835891723633,3.795508861541748,9.612303983885797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.458984375,0.0,1692.30615234375,1895.4371337890625,0.0,3391.4677734375,0.9384422898292542,1.0,0.0,3.0,1.0,0.0
18186360,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9357866644859314,0.4177219569683075,0.3766122460365295,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5517094135284424,0.4887213110923767,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9560601115226746,0.4428445100784302,0.3102053701877594,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9112630486488342,0.3899436295032501,0.37021005153656,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.775523841381073,0.2384788542985916,1.080968737602234,285.0000305175781,284.95001220703125,302.4437561035156,293.7353820800781,299.02618408203125,297.263427734375,284.99755859375,1.0,0.5753645896911621,0.4527575671672821,0.4527575671672821,1.0,1.0,-3.154123306274414,1.071593165397644,2.0825300216674805,0.3626530468463897,0.9866086840629578,0.9866086840629578,0.0,128.930419921875,114.0,58914.9453125,0.0,2918.105712890625,1.0,279.4436340332031,283.106689453125,296.70684814453125,300.470703125,293.1499938964844,293.1499938964844,279.1499938964844,34012.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958484530448914,1.0,0.0,0.0,3.8469622135162354,3.8469879627227774,9.874818260868778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.4072265625,0.0,1747.8677978515625,1895.4371337890625,0.0,3364.855712890625,0.9481967687606812,1.0,0.0,3.0,1.0,0.0
18186420,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9462740421295166,0.4167202413082123,0.3758799135684967,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.5593577027320862,0.4737123847007751,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9665324091911316,0.4428509771823883,0.3102980554103851,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.922817587852478,0.3905788958072662,0.3708607852458954,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7837127447128296,0.2384301275014877,1.0805858373641968,284.8811340332031,284.95001220703125,302.4759216308594,293.74420166015625,299.0458374023437,297.28424072265625,284.8837585449219,1.0,0.570513904094696,0.4518111646175384,0.4518111646175384,1.0,1.0,-3.135607957839966,1.0622684955596924,2.0733397006988525,0.3571953773498535,0.8714839816093445,0.8714839816093445,0.0,124.28907775878906,132.0,59240.1796875,0.0,2847.233642578125,1.0,279.1561889648437,282.9796447753906,296.756591796875,300.6078186035156,293.1499938964844,293.1499938964844,279.45001220703125,39871.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021210670471193,1.0,0.0,0.0,3.69972825050354,3.6997532844543457,9.13340954866726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0966796875,0.0,1618.5638427734375,1895.4371337890625,0.0,3423.347900390625,0.9193084836006165,1.0,0.0,3.0,1.0,0.0
18186480,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9462740421295166,0.4167202413082123,0.3758799135684967,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.5593577027320862,0.4737123847007751,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9665324091911316,0.4428509771823883,0.3102980554103851,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.922817587852478,0.3905788958072662,0.3708607852458954,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7837127447128296,0.2384301275014877,1.0805858373641968,284.8811340332031,284.95001220703125,302.4759216308594,293.74420166015625,299.0458374023437,297.28424072265625,284.8837585449219,1.0,0.570513904094696,0.4518111646175384,0.4518111646175384,1.0,1.0,-3.135607957839966,1.0622684955596924,2.0733397006988525,0.3571953773498535,0.8714839816093445,0.8714839816093445,0.0,124.28907775878906,132.0,59240.1796875,0.0,2847.233642578125,1.0,279.1561889648437,282.9796447753906,296.756591796875,300.6078186035156,293.1499938964844,293.1499938964844,279.45001220703125,39871.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021210670471193,1.0,0.0,0.0,3.69972825050354,3.6997532844543457,9.13340954866726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0966796875,0.0,1618.5638427734375,1895.4371337890625,0.0,3423.347900390625,0.9193084836006165,1.0,0.0,3.0,1.0,0.0
18186540,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9421429634094238,0.4170096218585968,0.3758383989334106,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.5665812492370605,0.4791833758354187,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9633662700653076,0.4439268112182617,0.3108473420143127,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9198401570320128,0.3920300602912903,0.3720295131206512,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.781064510345459,0.2389397621154785,1.0822885036468506,285.0183410644531,284.95001220703125,302.5028991699219,293.7496643066406,299.0664978027344,297.3059997558594,285.0176696777344,1.0,0.5736249089241028,0.4508647918701172,0.4508647918701172,1.0,1.0,-3.146205425262451,1.0641469955444336,2.0820584297180176,0.3561570942401886,0.9860029816627502,0.9860029816627502,0.0,126.08993530273438,150.0,58648.95703125,0.0,2882.373291015625,1.0,279.4435119628906,283.1268615722656,296.72021484375,300.4545593261719,293.1499938964844,293.1499938964844,279.1499938964844,33484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923418521881104,1.0,0.0,0.0,3.806639432907105,3.806664705276489,9.668893881098484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.861328125,0.0,1694.8946533203125,1895.4371337890625,0.0,3332.1015625,0.9386669993400574,1.0,0.0,3.0,1.0,0.0
18186600,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9421429634094238,0.4170096218585968,0.3758383989334106,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.5665812492370605,0.4791833758354187,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9633662700653076,0.4439268112182617,0.3108473420143127,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9198401570320128,0.3920300602912903,0.3720295131206512,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.781064510345459,0.2389397621154785,1.0822885036468506,285.0183410644531,284.95001220703125,302.5028991699219,293.7496643066406,299.0664978027344,297.3059997558594,285.0176696777344,1.0,0.5736249089241028,0.4508647918701172,0.4508647918701172,1.0,1.0,-3.146205425262451,1.0641469955444336,2.0820584297180176,0.3561570942401886,0.9860029816627502,0.9860029816627502,0.0,126.08993530273438,150.0,58648.95703125,0.0,2882.373291015625,1.0,279.4435119628906,283.1268615722656,296.72021484375,300.4545593261719,293.1499938964844,293.1499938964844,279.1499938964844,33484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923418521881104,1.0,0.0,0.0,3.806639432907105,3.806664705276489,9.668893881098484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.861328125,0.0,1694.8946533203125,1895.4371337890625,0.0,3332.1015625,0.9386669993400574,1.0,0.0,3.0,1.0,0.0
18186660,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9258720278739928,0.4161605536937713,0.375622808933258,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5694714784622192,0.5009757876396179,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9487420320510864,0.4440935850143432,0.311345487833023,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.90572327375412,0.3928017318248749,0.3732054829597473,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7699058651924133,0.2390131950378418,1.0844632387161257,284.9096374511719,284.95001220703125,302.5244140625,293.7515563964844,299.0682983398437,297.2997131347656,284.9123840332031,1.0,0.5820875763893127,0.4499765932559967,0.4499765932559967,1.0,1.0,-3.17676043510437,1.0737463235855105,2.1030142307281494,0.3587182462215423,0.897064208984375,0.897064208984375,0.0,133.05677795410156,153.0,59871.69921875,0.0,2996.1171875,1.0,279.1562194824219,282.9924621582031,296.7781982421875,300.6537780761719,293.1499938964844,293.1499938964844,279.45001220703125,38043.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014769196510316,1.0,0.0,0.0,3.7275912761688232,3.727616310119629,9.271496423934876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6982421875,0.0,1636.8333740234375,1895.4371337890625,0.0,3417.347900390625,0.9242918491363524,1.0,0.0,3.0,1.0,0.0
18186720,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9258720278739928,0.4161605536937713,0.375622808933258,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5694714784622192,0.5009757876396179,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9487420320510864,0.4440935850143432,0.311345487833023,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.90572327375412,0.3928017318248749,0.3732054829597473,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7699058651924133,0.2390131950378418,1.0844632387161257,284.9096374511719,284.95001220703125,302.5244140625,293.7515563964844,299.0682983398437,297.2997131347656,284.9123840332031,1.0,0.5820875763893127,0.4499765932559967,0.4499765932559967,1.0,1.0,-3.17676043510437,1.0737463235855105,2.1030142307281494,0.3587182462215423,0.897064208984375,0.897064208984375,0.0,133.05677795410156,153.0,59871.69921875,0.0,2996.1171875,1.0,279.1562194824219,282.9924621582031,296.7781982421875,300.6537780761719,293.1499938964844,293.1499938964844,279.45001220703125,38043.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014769196510316,1.0,0.0,0.0,3.7275912761688232,3.727616310119629,9.271496423934876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6982421875,0.0,1636.8333740234375,1895.4371337890625,0.0,3417.347900390625,0.9242918491363524,1.0,0.0,3.0,1.0,0.0
18186780,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9134355783462524,0.4163403213024139,0.3756636083126068,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.5704293847084045,0.5189247131347656,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9368910193443298,0.4450897872447967,0.3119752109050751,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8958257436752319,0.3941655158996582,0.3744755685329437,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7613552808761597,0.2393312752246856,1.08628249168396,285.0464782714844,284.95001220703125,302.5401611328125,293.7496337890625,299.0631103515625,297.28619384765625,285.0462646484375,1.0,0.5887970328330994,0.4490883946418762,0.4490883946418762,1.0,1.0,-3.202875852584839,1.08157479763031,2.1213011741638184,0.3608162999153137,1.0,1.0,0.0,139.0498046875,156.0,59457.41015625,0.0,3095.1953125,1.0,279.44342041015625,283.1366577148437,296.7373352050781,300.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,33367.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954461812973022,1.0,0.0,0.0,3.84797739982605,3.8480029106140137,9.880030802378317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.5615234375,0.0,1744.01611328125,1895.4371337890625,0.0,3361.10009765625,0.9477890729904176,1.0,0.0,3.0,1.0,0.0
18186840,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9134355783462524,0.4163403213024139,0.3756636083126068,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.5704293847084045,0.5189247131347656,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9368910193443298,0.4450897872447967,0.3119752109050751,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8958257436752319,0.3941655158996582,0.3744755685329437,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7613552808761597,0.2393312752246856,1.08628249168396,285.0464782714844,284.95001220703125,302.5401611328125,293.7496337890625,299.0631103515625,297.28619384765625,285.0462646484375,1.0,0.5887970328330994,0.4490883946418762,0.4490883946418762,1.0,1.0,-3.202875852584839,1.08157479763031,2.1213011741638184,0.3608162999153137,1.0,1.0,0.0,139.0498046875,156.0,59457.41015625,0.0,3095.1953125,1.0,279.44342041015625,283.1366577148437,296.7373352050781,300.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,33367.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954461812973022,1.0,0.0,0.0,3.84797739982605,3.8480029106140137,9.880030802378317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.5615234375,0.0,1744.01611328125,1895.4371337890625,0.0,3361.10009765625,0.9477890729904176,1.0,0.0,3.0,1.0,0.0
18186900,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.908553957939148,0.4159690141677856,0.3757075369358063,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5703688859939575,0.526516854763031,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9320378303527832,0.445229709148407,0.3123230636119842,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8919109106063843,0.3945750594139099,0.3751395642757416,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.757939338684082,0.239312395453453,1.0871976613998413,284.9065856933594,284.95001220703125,302.5458068847656,293.7471618652344,299.0572509765625,297.27593994140625,284.9007263183594,1.0,0.5917949676513672,0.4486443102359772,0.4486443102359772,1.0,1.0,-3.214379072189331,1.084880828857422,2.1294984817504883,0.3615845143795013,0.9362414479255676,0.9362414479255676,0.0,141.65798950195312,156.0,60752.8125,0.0,3139.116455078125,1.0,279.1932067871094,282.9706420898437,296.7911071777344,300.76251220703125,293.1499938964844,293.1499938964844,279.1499938964844,35548.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028692245483398,1.0,0.0,0.0,3.856456756591797,3.856482744216919,9.92362288343429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.10546875,0.0,1771.6551513671875,1895.4371337890625,0.0,3430.31494140625,0.9499459862709044,1.0,0.0,3.0,1.0,0.0
18186960,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9032787680625916,0.4152543246746063,0.3752361536026001,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5698496699333191,0.5345210433006287,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9265843629837036,0.4450497925281524,0.3123292028903961,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8875574469566345,0.3947276771068573,0.3754460215568542,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7541723847389221,0.2390987426042556,1.086966633796692,284.9023742675781,284.95001220703125,302.54986572265625,293.7436828613281,299.0471496582031,297.2624816894531,284.9042663574219,1.0,0.5944994688034058,0.4477883279323578,0.4477883279323578,1.0,1.0,-3.223538398742676,1.0863465070724487,2.137191772460937,0.3610331118106842,0.9159128069877625,0.9159128069877625,0.0,144.3170623779297,159.0,60693.33984375,0.0,3178.07568359375,1.0,279.1559753417969,282.9694519042969,296.7796325683594,300.7158508300781,293.1499938964844,293.1499938964844,278.8500061035156,37585.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063426852226256,1.0,0.0,0.0,3.8018083572387695,3.801834106445313,9.644367082728422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.109375,0.0,1721.069091796875,1895.4371337890625,0.0,3462.6318359375,0.9402763843536376,1.0,0.0,3.0,1.0,0.0
18187020,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8899848461151123,0.4138639569282532,0.3741708695888519,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.992309868335724,0.5690597295761108,0.539302408695221,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9121831059455872,0.4446376264095306,0.3122056424617767,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8758017420768738,0.3949419260025024,0.3758910298347473,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7442407608032227,0.2385247498750686,1.085700273513794,284.8803100585937,284.95001220703125,302.5532531738281,293.7333984375,299.02593994140625,297.2387084960937,284.8824157714844,1.0,0.5985352396965027,0.4460764229297638,0.4460764229297638,1.0,1.0,-3.226802110671997,1.0833841562271118,2.143417835235596,0.3575627207756042,0.8373420238494873,0.8373420238494873,0.0,150.88284301757812,162.0,60730.1640625,0.0,3228.50341796875,1.0,278.8575439453125,282.9267883300781,296.7527160644531,300.71453857421875,293.1499938964844,293.1499938964844,279.1499938964844,41144.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129206538200378,1.0,0.0,0.0,3.5644850730896,3.564509153366089,8.477873052470386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.203125,0.0,1477.683349609375,1895.4371337890625,0.0,3523.688720703125,0.8909347057342529,1.0,0.0,3.0,1.0,0.0
18187080,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8899848461151123,0.4138639569282532,0.3741708695888519,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.992309868335724,0.5690597295761108,0.539302408695221,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9121831059455872,0.4446376264095306,0.3122056424617767,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8758017420768738,0.3949419260025024,0.3758910298347473,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7442407608032227,0.2385247498750686,1.085700273513794,284.8803100585937,284.95001220703125,302.5532531738281,293.7333984375,299.02593994140625,297.2387084960937,284.8824157714844,1.0,0.5985352396965027,0.4460764229297638,0.4460764229297638,1.0,1.0,-3.226802110671997,1.0833841562271118,2.143417835235596,0.3575627207756042,0.8373420238494873,0.8373420238494873,0.0,150.88284301757812,162.0,60730.1640625,0.0,3228.50341796875,1.0,278.8575439453125,282.9267883300781,296.7527160644531,300.71453857421875,293.1499938964844,293.1499938964844,279.1499938964844,41144.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129206538200378,1.0,0.0,0.0,3.5644850730896,3.564509153366089,8.477873052470386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.203125,0.0,1477.683349609375,1895.4371337890625,0.0,3523.688720703125,0.8909347057342529,1.0,0.0,3.0,1.0,0.0
18187140,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8822001814842224,0.413937896490097,0.3741330802440643,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.986283540725708,0.5711532235145569,0.5408766269683838,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9042918682098388,0.445503681898117,0.312736451625824,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8691184520721436,0.3961225748062134,0.376963347196579,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7383825182914734,0.2385917454957962,1.086061954498291,284.99481201171875,284.95001220703125,302.54998779296875,293.7185974121094,299.0174865722656,297.2374572753906,284.99444580078125,1.0,0.6016495227813721,0.4443644881248474,0.4443644881248474,1.0,1.0,-3.2310914993286133,1.080810785293579,2.150280714035034,0.3538515865802765,0.928380012512207,0.928380012512207,0.0,155.40199279785156,165.0,59962.01171875,0.0,3268.0888671875,1.0,279.1416931152344,283.0575866699219,296.6909484863281,300.5201721191406,293.1499938964844,293.1499938964844,278.8500061035156,34172.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033313393592834,1.0,0.0,0.0,3.6598808765411377,3.659904718399048,8.93772948984406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.826171875,0.0,1530.4815673828125,1895.4371337890625,0.0,3434.6171875,0.906317949295044,1.0,0.0,3.0,1.0,0.0
