time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187200,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8822001814842224,0.413937896490097,0.3741330802440643,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.986283540725708,0.5711532235145569,0.5408766269683838,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9042918682098388,0.445503681898117,0.312736451625824,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8691184520721436,0.3961225748062134,0.376963347196579,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7383825182914734,0.2385917454957962,1.086061954498291,284.99481201171875,284.95001220703125,302.54998779296875,293.7185974121094,299.0174865722656,297.2374572753906,284.99444580078125,1.0,0.6016495227813721,0.4443644881248474,0.4443644881248474,1.0,1.0,-3.2310914993286133,1.080810785293579,2.150280714035034,0.3538515865802765,0.928380012512207,0.928380012512207,0.0,155.40199279785156,165.0,59962.01171875,0.0,3268.0888671875,1.0,279.1416931152344,283.0575866699219,296.6909484863281,300.5201721191406,293.1499938964844,293.1499938964844,278.8500061035156,34172.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033313393592834,1.0,0.0,0.0,3.6598808765411377,3.659904718399048,8.93772948984406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.826171875,0.0,1530.4815673828125,1895.4371337890625,0.0,3434.6171875,0.906317949295044,1.0,0.0,3.0,1.0,0.0
18187260,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8697782158851624,0.410905510187149,0.3722999989986419,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.975849449634552,0.5707148313522339,0.5413115620613098,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8920996189117432,0.4434185028076172,0.3119606077671051,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8580214977264404,0.3944733440876007,0.376302033662796,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7284432649612427,0.2360052615404129,1.078599452972412,284.9010314941406,284.95001220703125,302.5427551269531,293.7015991210937,298.9913024902344,297.2106628417969,284.902099609375,1.0,0.6033847332000732,0.4431715011596679,0.4431715011596679,1.0,1.0,-3.2187368869781494,1.073139786720276,2.145597219467163,0.3492226600646972,0.8385171294212341,0.8385171294212341,0.0,161.58575439453125,168.0,60100.38671875,0.0,3278.2822265625,1.0,278.8578186035156,282.9516906738281,296.7160949707031,300.6318359375,293.1499938964844,293.1499938964844,279.1499938964844,39560.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100948572158812,1.0,0.0,0.0,3.50769567489624,3.507718801498413,8.209885322685295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.53125,0.0,1406.1380615234375,1895.4371337890625,0.0,3497.48388671875,0.8768009543418884,1.0,0.0,3.0,1.0,0.0
18187320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8697782158851624,0.410905510187149,0.3722999989986419,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.975849449634552,0.5707148313522339,0.5413115620613098,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8920996189117432,0.4434185028076172,0.3119606077671051,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8580214977264404,0.3944733440876007,0.376302033662796,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7284432649612427,0.2360052615404129,1.078599452972412,284.9010314941406,284.95001220703125,302.5427551269531,293.7015991210937,298.9913024902344,297.2106628417969,284.902099609375,1.0,0.6033847332000732,0.4431715011596679,0.4431715011596679,1.0,1.0,-3.2187368869781494,1.073139786720276,2.145597219467163,0.3492226600646972,0.8385171294212341,0.8385171294212341,0.0,161.58575439453125,168.0,60100.38671875,0.0,3278.2822265625,1.0,278.8578186035156,282.9516906738281,296.7160949707031,300.6318359375,293.1499938964844,293.1499938964844,279.1499938964844,39560.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100948572158812,1.0,0.0,0.0,3.50769567489624,3.507718801498413,8.209885322685295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.53125,0.0,1406.1380615234375,1895.4371337890625,0.0,3497.48388671875,0.8768009543418884,1.0,0.0,3.0,1.0,0.0
18187380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.862388551235199,0.409876674413681,0.3711389899253845,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9695636630058287,0.5722134113311768,0.542473554611206,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8849028944969177,0.4431369304656982,0.3115950226783752,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8515506386756897,0.3943480253219604,0.376010537147522,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7220135927200317,0.2346671521663665,1.072007656097412,284.989990234375,284.95001220703125,302.53436279296875,293.6848449707031,298.9786682128906,297.2041320800781,284.98907470703125,1.0,0.6044755578041077,0.4419785439968109,0.4419785439968109,1.0,1.0,-3.2100069522857666,1.0669208765029907,2.1430859565734863,0.3446943759918213,0.9163545370101928,0.9163545370101928,0.0,165.51730346679688,171.0,59204.16015625,0.0,3282.636474609375,1.0,279.1412658691406,283.0623779296875,296.6570739746094,300.44195556640625,293.1499938964844,293.1499938964844,278.8500061035156,33974.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008686542510986,1.0,0.0,0.0,3.609264850616455,3.609287977218628,8.692221626915853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.6630859375,0.0,1473.3299560546875,1895.4371337890625,0.0,3411.68017578125,0.8946791291236877,1.0,0.0,3.0,1.0,0.0
18187440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.862388551235199,0.409876674413681,0.3711389899253845,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9695636630058287,0.5722134113311768,0.542473554611206,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8849028944969177,0.4431369304656982,0.3115950226783752,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8515506386756897,0.3943480253219604,0.376010537147522,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7220135927200317,0.2346671521663665,1.072007656097412,284.989990234375,284.95001220703125,302.53436279296875,293.6848449707031,298.9786682128906,297.2041320800781,284.98907470703125,1.0,0.6044755578041077,0.4419785439968109,0.4419785439968109,1.0,1.0,-3.2100069522857666,1.0669208765029907,2.1430859565734863,0.3446943759918213,0.9163545370101928,0.9163545370101928,0.0,165.51730346679688,171.0,59204.16015625,0.0,3282.636474609375,1.0,279.1412658691406,283.0623779296875,296.6570739746094,300.44195556640625,293.1499938964844,293.1499938964844,278.8500061035156,33974.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008686542510986,1.0,0.0,0.0,3.609264850616455,3.609287977218628,8.692221626915853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.6630859375,0.0,1473.3299560546875,1895.4371337890625,0.0,3411.68017578125,0.8946791291236877,1.0,0.0,3.0,1.0,0.0
18187500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8596660494804382,0.4090786278247833,0.3707063496112823,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9673259258270264,0.5727363228797913,0.543228805065155,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8823239207267761,0.4428114891052246,0.3115523159503937,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8492786288261414,0.394193172454834,0.376057356595993,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7196422815322876,0.2340537011623382,1.0698093175888062,284.868896484375,284.95001220703125,302.5297546386719,293.676513671875,298.97149658203125,297.1996459960937,284.86822509765625,1.0,0.605060875415802,0.4413820803165436,0.4413820803165436,1.0,1.0,-3.2077598571777344,1.0645997524261477,2.143160343170166,0.3428711593151092,0.8288421630859375,0.8288421630859375,0.0,167.08770751953125,171.0,59816.5703125,0.0,3287.345703125,1.0,278.8994140625,282.9287109375,296.70196533203125,300.63653564453125,293.1499938964844,293.1499938964844,278.8500061035156,38957.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063025116920472,1.0,0.0,0.0,3.549803733825684,3.549827337265014,8.408179610341904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6953125,0.0,1446.0494384765625,1895.4371337890625,0.0,3462.25830078125,0.8825721144676208,1.0,0.0,3.0,1.0,0.0
18187560,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8564648032188416,0.408251017332077,0.3699826002120971,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9645674228668212,0.5732412338256836,0.5437189936637878,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8792811632156372,0.4424553215503692,0.3113259375095367,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.846629798412323,0.3940264284610748,0.3759344816207886,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7169541120529175,0.2334590554237365,1.0673270225524902,284.90631103515625,284.95001220703125,302.5248718261719,293.66827392578125,298.9647521972656,297.1950378417969,284.9073181152344,1.0,0.6055576801300049,0.4409614503383636,0.4409614503383636,1.0,1.0,-3.204073905944824,1.0621471405029297,2.1419267654418945,0.3411929607391357,0.8330624103546143,0.8330624103546143,0.0,168.82818603515625,174.0,59443.47265625,0.0,3289.67431640625,1.0,278.85858154296875,282.9645080566406,296.6819152832031,300.5520324707031,293.1499938964844,293.1499938964844,279.1499938964844,39231.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073354601860046,1.0,0.0,0.0,3.459641456604004,3.4596643447875977,7.986481591615302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.607421875,0.0,1354.435302734375,1895.4371337890625,0.0,3471.859619140625,0.8659741282463074,1.0,0.0,3.0,1.0,0.0
18187620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8525545001029968,0.407756507396698,0.3693917691707611,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9615544080734252,0.5753182172775269,0.5455265045166016,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8756792545318604,0.4427616894245147,0.3114388287067413,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8435349464416504,0.3945100903511047,0.3762962520122528,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7134264707565308,0.2328858375549316,1.0644856691360474,284.9934387207031,284.95001220703125,302.51434326171875,293.6518249511719,298.9584655761719,297.1961364746094,284.9925842285156,1.0,0.6068147420883179,0.4401202499866485,0.4401202499866485,1.0,1.0,-3.2026820182800293,1.0595555305480957,2.1431264877319336,0.3386920690536499,0.9123720526695251,0.9123720526695251,0.0,171.32484436035156,177.0,58757.5625,0.0,3302.399658203125,1.0,279.14093017578125,283.070068359375,296.626708984375,300.3797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986796736717224,1.0,0.0,0.0,3.574812650680542,3.574835538864136,8.527070463060227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.029296875,0.0,1433.8634033203125,1895.4371337890625,0.0,3391.273681640625,0.8867161870002747,1.0,0.0,3.0,1.0,0.0
18187680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8525545001029968,0.407756507396698,0.3693917691707611,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9615544080734252,0.5753182172775269,0.5455265045166016,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8756792545318604,0.4427616894245147,0.3114388287067413,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8435349464416504,0.3945100903511047,0.3762962520122528,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7134264707565308,0.2328858375549316,1.0644856691360474,284.9934387207031,284.95001220703125,302.51434326171875,293.6518249511719,298.9584655761719,297.1961364746094,284.9925842285156,1.0,0.6068147420883179,0.4401202499866485,0.4401202499866485,1.0,1.0,-3.2026820182800293,1.0595555305480957,2.1431264877319336,0.3386920690536499,0.9123720526695251,0.9123720526695251,0.0,171.32484436035156,177.0,58757.5625,0.0,3302.399658203125,1.0,279.14093017578125,283.070068359375,296.626708984375,300.3797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986796736717224,1.0,0.0,0.0,3.574812650680542,3.574835538864136,8.527070463060227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.029296875,0.0,1433.8634033203125,1895.4371337890625,0.0,3391.273681640625,0.8867161870002747,1.0,0.0,3.0,1.0,0.0
18187740,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8478452563285828,0.4063274264335632,0.368443489074707,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9575515389442444,0.5765459537506104,0.5470015406608582,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8712955117225647,0.4423137009143829,0.3113599419593811,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8397916555404663,0.3944438695907593,0.376502513885498,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7093053460121155,0.2320741415023803,1.061819314956665,284.9092102050781,284.95001220703125,302.5028686523437,293.6355285644531,298.9471740722656,297.1903991699219,284.9095458984375,1.0,0.6081722974777222,0.4392790198326111,0.4392790198326111,1.0,1.0,-3.200268507003784,1.0565643310546875,2.1437041759490967,0.336186796426773,0.8312618732452393,0.8312618732452393,0.0,174.31472778320312,180.0,59126.4375,0.0,3315.80029296875,1.0,278.8590087890625,282.96929931640625,296.6528625488281,300.50067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059800505638124,1.0,0.0,0.0,3.438405990600586,3.4384286403656006,7.888739332884143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.130859375,0.0,1330.1328125,1895.4371337890625,0.0,3459.26025390625,0.8608871698379517,1.0,0.0,3.0,1.0,0.0
18187800,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8478452563285828,0.4063274264335632,0.368443489074707,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9575515389442444,0.5765459537506104,0.5470015406608582,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8712955117225647,0.4423137009143829,0.3113599419593811,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8397916555404663,0.3944438695907593,0.376502513885498,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7093053460121155,0.2320741415023803,1.061819314956665,284.9092102050781,284.95001220703125,302.5028686523437,293.6355285644531,298.9471740722656,297.1903991699219,284.9095458984375,1.0,0.6081722974777222,0.4392790198326111,0.4392790198326111,1.0,1.0,-3.200268507003784,1.0565643310546875,2.1437041759490967,0.336186796426773,0.8312618732452393,0.8312618732452393,0.0,174.31472778320312,180.0,59126.4375,0.0,3315.80029296875,1.0,278.8590087890625,282.96929931640625,296.6528625488281,300.50067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059800505638124,1.0,0.0,0.0,3.438405990600586,3.4384286403656006,7.888739332884143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.130859375,0.0,1330.1328125,1895.4371337890625,0.0,3459.26025390625,0.8608871698379517,1.0,0.0,3.0,1.0,0.0
18187860,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.844306468963623,0.4058857858181,0.3679264187812805,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9547248482704164,0.578661322593689,0.548876941204071,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8680630922317505,0.4427063763141632,0.3115534782409668,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8370456695556641,0.3950180113315582,0.3769814968109131,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7059904336929321,0.2316975146532058,1.0600460767745972,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9408264160156,297.1928405761719,284.9926452636719,1.0,0.6096656918525696,0.4383198022842407,0.4383198022842407,1.0,1.0,-3.200570583343506,1.054316759109497,2.146253824234009,0.3336399495601654,0.9093194007873536,0.9093194007873536,0.0,176.8571319580078,183.0,58486.91015625,0.0,3332.891845703125,1.0,279.1407775878906,283.072265625,296.5969543457031,300.33233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33521.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979172110557556,1.0,0.0,0.0,3.5562517642974854,3.556274652481079,8.438753980044567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1728515625,0.0,1413.283203125,1895.4371337890625,0.0,3384.16162109375,0.8824459314346313,1.0,0.0,3.0,1.0,0.0
18187920,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.844306468963623,0.4058857858181,0.3679264187812805,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9547248482704164,0.578661322593689,0.548876941204071,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8680630922317505,0.4427063763141632,0.3115534782409668,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8370456695556641,0.3950180113315582,0.3769814968109131,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7059904336929321,0.2316975146532058,1.0600460767745972,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9408264160156,297.1928405761719,284.9926452636719,1.0,0.6096656918525696,0.4383198022842407,0.4383198022842407,1.0,1.0,-3.200570583343506,1.054316759109497,2.146253824234009,0.3336399495601654,0.9093194007873536,0.9093194007873536,0.0,176.8571319580078,183.0,58486.91015625,0.0,3332.891845703125,1.0,279.1407775878906,283.072265625,296.5969543457031,300.33233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33521.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979172110557556,1.0,0.0,0.0,3.5562517642974854,3.556274652481079,8.438753980044567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1728515625,0.0,1413.283203125,1895.4371337890625,0.0,3384.16162109375,0.8824459314346313,1.0,0.0,3.0,1.0,0.0
18187980,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8398391008377075,0.4044879972934723,0.3670104444026947,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9507052302360536,0.5798724889755249,0.550348162651062,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8639077544212341,0.4423117637634277,0.3115166425704956,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8334921598434448,0.3949832320213318,0.3772302865982055,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7019546627998352,0.2309932112693786,1.0579532384872437,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.9289245605469,297.1877746582031,284.9100952148437,1.0,0.611190915107727,0.437360554933548,0.437360554933548,1.0,1.0,-3.198982954025269,1.0513343811035156,2.147648572921753,0.3309360146522522,0.828962504863739,0.828962504863739,0.0,179.9702911376953,186.0,58875.79296875,0.0,3349.05517578125,1.0,278.8591613769531,282.9717102050781,296.62213134765625,300.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,38741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055708050727844,1.0,0.0,0.0,3.422065734863281,3.4220879077911377,7.813938509571017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2412109375,0.0,1313.2872314453125,1895.4371337890625,0.0,3455.45458984375,0.8572138547897339,1.0,0.0,3.0,1.0,0.0
18188040,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8398391008377075,0.4044879972934723,0.3670104444026947,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9507052302360536,0.5798724889755249,0.550348162651062,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8639077544212341,0.4423117637634277,0.3115166425704956,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8334921598434448,0.3949832320213318,0.3772302865982055,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7019546627998352,0.2309932112693786,1.0579532384872437,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.9289245605469,297.1877746582031,284.9100952148437,1.0,0.611190915107727,0.437360554933548,0.437360554933548,1.0,1.0,-3.198982954025269,1.0513343811035156,2.147648572921753,0.3309360146522522,0.828962504863739,0.828962504863739,0.0,179.9702911376953,186.0,58875.79296875,0.0,3349.05517578125,1.0,278.8591613769531,282.9717102050781,296.62213134765625,300.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,38741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055708050727844,1.0,0.0,0.0,3.422065734863281,3.4220879077911377,7.813938509571017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2412109375,0.0,1313.2872314453125,1895.4371337890625,0.0,3455.45458984375,0.8572138547897339,1.0,0.0,3.0,1.0,0.0
18188100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8378083109855652,0.4042206704616546,0.3666015863418579,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9488879442214966,0.580864667892456,0.5511200428009033,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8620269298553467,0.4424715638160705,0.3115204870700836,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8318763971328735,0.3952273726463318,0.3773649036884308,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.700070321559906,0.2307950407266616,1.056889891624451,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.9252014160156,297.1885681152344,285.01483154296875,1.0,0.6119351983070374,0.4368809461593628,0.4368809461593628,1.0,1.0,-3.1983017921447754,1.0498915910720823,2.1484103202819824,0.3294981122016907,0.9019781351089478,0.9019781351089478,0.0,181.4339599609375,186.0,58135.24609375,0.0,3356.81640625,1.0,279.0965881347656,283.0909729003906,296.5627136230469,300.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33949.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995945453643799,1.0,0.0,0.0,3.4745407104492188,3.474562644958496,8.055418447838747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.119140625,0.0,1331.974853515625,1895.4371337890625,0.0,3399.8046875,0.8665071129798889,1.0,0.0,3.0,1.0,0.0
18188160,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8364375829696655,0.4040599465370178,0.3665079474449157,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.947821080684662,0.5819486975669861,0.552190363407135,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8608129620552063,0.4427458345890045,0.3117401897907257,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8308336734771729,0.395561158657074,0.377718836069107,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6987464427947998,0.2306757271289825,1.0565005540847778,284.99273681640625,284.95001220703125,302.4630126953125,293.5867614746094,298.9222717285156,297.19049072265625,284.99127197265625,1.0,0.6127947568893433,0.4364071786403656,0.4364071786403656,1.0,1.0,-3.1996960639953613,1.0492335557937622,2.1504623889923096,0.3284188508987427,0.9060018658638,0.9060018658638,0.0,182.6314392089844,189.0,58264.53125,0.0,3367.904052734375,1.0,279.1412353515625,283.0727233886719,296.56463623046875,300.2857360839844,293.1499938964844,293.1499938964844,278.8500061035156,33395.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976265788078308,1.0,0.0,0.0,3.5434224605560303,3.543445110321045,8.377977565032779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.677734375,0.0,1398.8798828125,1895.4371337890625,0.0,3381.450439453125,0.8792542219161987,1.0,0.0,3.0,1.0,0.0
18188220,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8322018384933472,0.4026862978935241,0.3656164109706878,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9438328146934508,0.5831111073493958,0.5536240339279175,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8569080233573914,0.4423998296260834,0.3117399513721466,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8274420499801636,0.3955229818820953,0.3779706954956054,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6948819160461426,0.2300129979848861,1.0546269416809082,284.9103088378906,284.95001220703125,302.4481201171875,293.5704345703125,298.90997314453125,297.1854553222656,284.9104919433594,1.0,0.614392101764679,0.4354596436023712,0.4354596436023712,1.0,1.0,-3.19840407371521,1.0463818311691284,2.152022123336792,0.3257565200328827,0.8265377879142761,0.8265377879142761,0.0,185.8194580078125,192.0,58646.08984375,0.0,3385.245361328125,1.0,278.8593139648437,282.973876953125,296.590087890625,300.4071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38709.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054206013679504,1.0,0.0,0.0,3.407118797302246,3.4071412086486816,7.745828725091997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.1806640625,0.0,1298.2935791015625,1895.4371337890625,0.0,3454.0576171875,0.8538923263549805,1.0,0.0,3.0,1.0,0.0
18188280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8322018384933472,0.4026862978935241,0.3656164109706878,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9438328146934508,0.5831111073493958,0.5536240339279175,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8569080233573914,0.4423998296260834,0.3117399513721466,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8274420499801636,0.3955229818820953,0.3779706954956054,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6948819160461426,0.2300129979848861,1.0546269416809082,284.9103088378906,284.95001220703125,302.4481201171875,293.5704345703125,298.90997314453125,297.1854553222656,284.9104919433594,1.0,0.614392101764679,0.4354596436023712,0.4354596436023712,1.0,1.0,-3.19840407371521,1.0463818311691284,2.152022123336792,0.3257565200328827,0.8265377879142761,0.8265377879142761,0.0,185.8194580078125,192.0,58646.08984375,0.0,3385.245361328125,1.0,278.8593139648437,282.973876953125,296.590087890625,300.4071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38709.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054206013679504,1.0,0.0,0.0,3.407118797302246,3.4071412086486816,7.745828725091997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.1806640625,0.0,1298.2935791015625,1895.4371337890625,0.0,3454.0576171875,0.8538923263549805,1.0,0.0,3.0,1.0,0.0
18188340,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8289775848388672,0.4022668600082397,0.3651361763477325,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9409961104393004,0.5851306319236755,0.5554240345954895,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8540250658988953,0.442880243062973,0.3120023310184479,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8249039649963379,0.3960890769958496,0.3784568011760711,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6918208599090576,0.2297224551439285,1.0533324480056765,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9030456542969,297.1883850097656,284.9911804199219,1.0,0.6160433292388916,0.4345121085643768,0.4345121085643768,1.0,1.0,-3.199327230453491,1.0443626642227173,2.1549646854400635,0.3232558071613312,0.9024330377578736,0.9024330377578736,0.0,188.5324249267578,195.0,58040.14453125,0.0,3404.945556640625,1.0,279.1405029296875,283.07440185546875,296.5327453613281,300.239501953125,293.1499938964844,293.1499938964844,278.8500061035156,33493.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897571861743927,1.0,0.0,0.0,3.526840686798096,3.5268630981445312,8.299749651996535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.8447265625,0.0,1382.2947998046875,1895.4371337890625,0.0,3380.93994140625,0.8758275508880615,1.0,0.0,3.0,1.0,0.0
18188400,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8289775848388672,0.4022668600082397,0.3651361763477325,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9409961104393004,0.5851306319236755,0.5554240345954895,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8540250658988953,0.442880243062973,0.3120023310184479,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8249039649963379,0.3960890769958496,0.3784568011760711,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6918208599090576,0.2297224551439285,1.0533324480056765,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9030456542969,297.1883850097656,284.9911804199219,1.0,0.6160433292388916,0.4345121085643768,0.4345121085643768,1.0,1.0,-3.199327230453491,1.0443626642227173,2.1549646854400635,0.3232558071613312,0.9024330377578736,0.9024330377578736,0.0,188.5324249267578,195.0,58040.14453125,0.0,3404.945556640625,1.0,279.1405029296875,283.07440185546875,296.5327453613281,300.239501953125,293.1499938964844,293.1499938964844,278.8500061035156,33493.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897571861743927,1.0,0.0,0.0,3.526840686798096,3.5268630981445312,8.299749651996535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.8447265625,0.0,1382.2947998046875,1895.4371337890625,0.0,3380.93994140625,0.8758275508880615,1.0,0.0,3.0,1.0,0.0
18188460,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8249431252479553,0.4009213745594024,0.3642578125,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.937100887298584,0.5862429141998291,0.5568031072616577,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8503887057304382,0.4425970613956451,0.3120388686656952,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8216571807861328,0.3960453569889068,0.3786982297897339,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6881402134895325,0.2290872037410736,1.051571249961853,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8903503417969,297.1833801269531,284.9111022949219,1.0,0.6176691055297852,0.4335714876651764,0.4335714876651764,1.0,1.0,-3.1981520652771,1.0415619611740112,2.156590223312378,0.3205952644348144,0.8242043852806091,0.8242043852806091,0.0,191.7561798095703,198.0,58426.3359375,0.0,3422.78515625,1.0,278.85943603515625,282.9761962890625,296.5572204589844,300.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,38680.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053751826286316,1.0,0.0,0.0,3.3926994800567627,3.392721652984619,7.68040479215415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1689453125,0.0,1283.9510498046875,1895.4371337890625,0.0,3453.635498046875,0.8506967425346375,1.0,0.0,3.0,1.0,0.0
18188520,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8249431252479553,0.4009213745594024,0.3642578125,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.937100887298584,0.5862429141998291,0.5568031072616577,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8503887057304382,0.4425970613956451,0.3120388686656952,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8216571807861328,0.3960453569889068,0.3786982297897339,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6881402134895325,0.2290872037410736,1.051571249961853,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8903503417969,297.1833801269531,284.9111022949219,1.0,0.6176691055297852,0.4335714876651764,0.4335714876651764,1.0,1.0,-3.1981520652771,1.0415619611740112,2.156590223312378,0.3205952644348144,0.8242043852806091,0.8242043852806091,0.0,191.7561798095703,198.0,58426.3359375,0.0,3422.78515625,1.0,278.85943603515625,282.9761962890625,296.5572204589844,300.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,38680.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053751826286316,1.0,0.0,0.0,3.3926994800567627,3.392721652984619,7.68040479215415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1689453125,0.0,1283.9510498046875,1895.4371337890625,0.0,3453.635498046875,0.8506967425346375,1.0,0.0,3.0,1.0,0.0
18188580,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8218708634376526,0.4005148708820343,0.3637957572937011,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9343635439872742,0.5882061719894409,0.5585538148880005,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.847733736038208,0.4431374669075012,0.3123448491096496,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8192298412322998,0.3966003954410553,0.3791768550872803,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6852428913116455,0.2288169115781784,1.050382137298584,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8831787109375,297.1864929199219,284.9906311035156,1.0,0.619341254234314,0.4326308667659759,0.4326308667659759,1.0,1.0,-3.1992082595825195,1.0395970344543457,2.159611225128174,0.3181040287017822,0.8990868926048279,0.8990868926048279,0.0,194.4903717041016,186.0,57829.6484375,0.0,3442.956787109375,1.0,279.140380859375,283.0755615234375,296.4994201660156,300.19268798828125,293.1499938964844,293.1499938964844,279.45001220703125,33492.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975526094436646,1.0,0.0,0.0,3.512831926345825,3.5128540992736816,8.233946573454887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.42822265625,0.0,1367.795654296875,1895.4371337890625,0.0,3380.76025390625,0.872688889503479,1.0,0.0,3.0,1.0,0.0
18188640,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8218708634376526,0.4005148708820343,0.3637957572937011,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9343635439872742,0.5882061719894409,0.5585538148880005,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.847733736038208,0.4431374669075012,0.3123448491096496,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8192298412322998,0.3966003954410553,0.3791768550872803,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6852428913116455,0.2288169115781784,1.050382137298584,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8831787109375,297.1864929199219,284.9906311035156,1.0,0.619341254234314,0.4326308667659759,0.4326308667659759,1.0,1.0,-3.1992082595825195,1.0395970344543457,2.159611225128174,0.3181040287017822,0.8990868926048279,0.8990868926048279,0.0,194.4903717041016,186.0,57829.6484375,0.0,3442.956787109375,1.0,279.140380859375,283.0755615234375,296.4994201660156,300.19268798828125,293.1499938964844,293.1499938964844,279.45001220703125,33492.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975526094436646,1.0,0.0,0.0,3.512831926345825,3.5128540992736816,8.233946573454887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.42822265625,0.0,1367.795654296875,1895.4371337890625,0.0,3380.76025390625,0.872688889503479,1.0,0.0,3.0,1.0,0.0
18188700,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8230463862419128,0.4004354476928711,0.3635872900485992,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9368022084236144,0.5893024802207947,0.5594411492347717,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8492959141731262,0.4435479044914245,0.3125260472297668,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8207187652587891,0.3969826698303222,0.3794178068637848,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6863438487052917,0.2287682592868805,1.0497000217437744,285.0773010253906,284.95001220703125,302.3906555175781,293.5119934082031,298.88006591796875,297.1888427734375,285.07830810546875,1.0,0.618424117565155,0.4321605265140533,0.4321605265140533,1.0,1.0,-3.199712991714477,1.0385990142822266,2.161113977432251,0.3169053792953491,0.9838651418685912,0.9838651418685912,0.0,193.1965484619141,186.0,57186.8828125,0.0,3435.892822265625,1.0,279.3966979980469,283.17987060546875,296.4717712402344,300.0570678710937,293.1499938964844,293.1499938964844,279.45001220703125,31046.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925095200538635,1.0,0.0,0.0,3.607890367507935,3.607913255691528,8.685603347657889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3935546875,0.0,1450.185302734375,1895.4371337890625,0.0,3333.66845703125,0.893419623374939,1.0,0.0,3.0,1.0,0.0
18188760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8258539438247681,0.4003695845603943,0.3634666204452514,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9414840936660768,0.5904009342193604,0.5604071021080017,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8526106476783752,0.4439891874790191,0.3127723932266235,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8238111734390259,0.3973890244960785,0.3797116875648498,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6889762878417969,0.2287575453519821,1.0491368770599363,285.04638671875,284.95001220703125,302.3818359375,293.50341796875,298.8771667480469,297.1914367675781,285.04296875,1.0,0.616933286190033,0.4317099153995514,0.4317099153995514,1.0,1.0,-3.20070219039917,1.037826657295227,2.1628756523132324,0.3158076703548431,1.0,1.0,0.0,190.4131317138672,174.0,57471.40625,0.0,3420.442626953125,1.0,279.4419860839844,283.14910888671875,296.48907470703125,300.14501953125,293.1499938964844,293.1499938964844,279.1499938964844,31026.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922268152236938,1.0,0.0,0.0,3.710446119308472,3.7104697227478014,9.186403531202814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.287109375,0.0,1563.633056640625,1895.4371337890625,0.0,3331.026611328125,0.915149450302124,1.0,0.0,3.0,1.0,0.0
18188820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8320962190628052,0.398753821849823,0.3621244132518768,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9518616795539856,0.591132640838623,0.5611972212791443,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8602133989334106,0.4435642063617706,0.3125306367874145,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.830855131149292,0.3971651792526245,0.3795089423656463,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6950753927230835,0.2281079590320587,1.045798420906067,284.8835754394531,284.95001220703125,302.3638916015625,293.48602294921875,298.8619079589844,297.1836242675781,284.8849182128906,1.0,0.6122689247131348,0.4308086931705475,0.4308086931705475,1.0,1.0,-3.195501804351806,1.0336166620254517,2.161885023117065,0.3126878440380096,0.8742892742156982,0.8742892742156982,0.0,183.4764404296875,162.0,58249.93359375,0.0,3363.232666015625,1.0,279.1575927734375,282.9753112792969,296.5238342285156,300.3157653808594,293.1499938964844,293.1499938964844,279.45001220703125,38051.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041686058044434,1.0,0.0,0.0,3.6448569297790527,3.6448814868927,8.864500955496624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.79248046875,0.0,1542.7852783203125,1895.4371337890625,0.0,3442.41015625,0.9054113030433656,1.0,0.0,3.0,1.0,0.0
18188880,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8320962190628052,0.398753821849823,0.3621244132518768,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9518616795539856,0.591132640838623,0.5611972212791443,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8602133989334106,0.4435642063617706,0.3125306367874145,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.830855131149292,0.3971651792526245,0.3795089423656463,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6950753927230835,0.2281079590320587,1.045798420906067,284.8835754394531,284.95001220703125,302.3638916015625,293.48602294921875,298.8619079589844,297.1836242675781,284.8849182128906,1.0,0.6122689247131348,0.4308086931705475,0.4308086931705475,1.0,1.0,-3.195501804351806,1.0336166620254517,2.161885023117065,0.3126878440380096,0.8742892742156982,0.8742892742156982,0.0,183.4764404296875,162.0,58249.93359375,0.0,3363.232666015625,1.0,279.1575927734375,282.9753112792969,296.5238342285156,300.3157653808594,293.1499938964844,293.1499938964844,279.45001220703125,38051.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041686058044434,1.0,0.0,0.0,3.6448569297790527,3.6448814868927,8.864500955496624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.79248046875,0.0,1542.7852783203125,1895.4371337890625,0.0,3442.41015625,0.9054113030433656,1.0,0.0,3.0,1.0,0.0
18188940,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.842212975025177,0.3983523249626159,0.3610649108886719,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9663992524147034,0.5929575562477112,0.5621963143348694,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8720929622650146,0.4441604614257812,0.31242635846138,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8416196703910828,0.3976778388023376,0.3793724775314331,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7045255899429321,0.2278843224048614,1.0422857999801636,284.993408203125,284.95001220703125,302.345458984375,293.4682922363281,298.8535461425781,297.1859741210937,284.9918212890625,1.0,0.6063084006309509,0.4299074411392212,0.4299074411392212,1.0,1.0,-3.190906047821045,1.029649019241333,2.161257028579712,0.3094073534011841,0.9624500274658204,0.9624500274658204,0.0,173.96258544921875,150.0,57393.8984375,0.0,3291.1728515625,1.0,279.44317626953125,283.1036071777344,296.4509582519531,300.12066650390625,293.1499938964844,293.1499938964844,279.1499938964844,33494.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970254063606262,1.0,0.0,0.0,3.749319314956665,3.749343872070313,9.379898529005004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.80078125,0.0,1627.2451171875,1895.4371337890625,0.0,3375.841064453125,0.9255965948104858,1.0,0.0,3.0,1.0,0.0
18189000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.842212975025177,0.3983523249626159,0.3610649108886719,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9663992524147034,0.5929575562477112,0.5621963143348694,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8720929622650146,0.4441604614257812,0.31242635846138,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8416196703910828,0.3976778388023376,0.3793724775314331,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7045255899429321,0.2278843224048614,1.0422857999801636,284.993408203125,284.95001220703125,302.345458984375,293.4682922363281,298.8535461425781,297.1859741210937,284.9918212890625,1.0,0.6063084006309509,0.4299074411392212,0.4299074411392212,1.0,1.0,-3.190906047821045,1.029649019241333,2.161257028579712,0.3094073534011841,0.9624500274658204,0.9624500274658204,0.0,173.96258544921875,150.0,57393.8984375,0.0,3291.1728515625,1.0,279.44317626953125,283.1036071777344,296.4509582519531,300.12066650390625,293.1499938964844,293.1499938964844,279.1499938964844,33494.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970254063606262,1.0,0.0,0.0,3.749319314956665,3.749343872070313,9.379898529005004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.80078125,0.0,1627.2451171875,1895.4371337890625,0.0,3375.841064453125,0.9255965948104858,1.0,0.0,3.0,1.0,0.0
