time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189060,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8547415733337402,0.3971088826656341,0.359818547964096,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9819137454032898,0.5939258337020874,0.5629624128341675,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8866978883743286,0.4440798461437225,0.3122404515743255,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8549048900604248,0.3976507186889648,0.3791286051273346,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7156776785850525,0.22738978266716,1.038687825202942,284.8864440917969,284.95001220703125,302.3266296386719,293.4501647949219,298.8404235839844,297.1810302734375,284.8885498046875,1.0,0.5996949672698975,0.4291165173053741,0.4291165173053741,1.0,1.0,-3.185493230819702,1.0256363153457642,2.1598570346832275,0.306473821401596,0.8566539287567139,0.8566539287567139,0.0,163.59825134277344,138.0,57809.22265625,0.0,3211.916748046875,1.0,279.1570739746094,282.9844970703125,296.4729309082031,300.2381286621094,293.1499938964844,293.1499938964844,279.45001220703125,39522.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054492115974426,1.0,0.0,0.0,3.607335567474365,3.607359647750856,8.682931706971431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.84814453125,0.0,1512.264892578125,1895.4371337890625,0.0,3454.32373046875,0.8986818790435791,1.0,0.0,3.0,1.0,0.0
18189120,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8547415733337402,0.3971088826656341,0.359818547964096,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9819137454032898,0.5939258337020874,0.5629624128341675,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8866978883743286,0.4440798461437225,0.3122404515743255,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8549048900604248,0.3976507186889648,0.3791286051273346,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7156776785850525,0.22738978266716,1.038687825202942,284.8864440917969,284.95001220703125,302.3266296386719,293.4501647949219,298.8404235839844,297.1810302734375,284.8885498046875,1.0,0.5996949672698975,0.4291165173053741,0.4291165173053741,1.0,1.0,-3.185493230819702,1.0256363153457642,2.1598570346832275,0.306473821401596,0.8566539287567139,0.8566539287567139,0.0,163.59825134277344,138.0,57809.22265625,0.0,3211.916748046875,1.0,279.1570739746094,282.9844970703125,296.4729309082031,300.2381286621094,293.1499938964844,293.1499938964844,279.45001220703125,39522.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054492115974426,1.0,0.0,0.0,3.607335567474365,3.607359647750856,8.682931706971431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.84814453125,0.0,1512.264892578125,1895.4371337890625,0.0,3454.32373046875,0.8986818790435791,1.0,0.0,3.0,1.0,0.0
18189180,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8718597888946533,0.3970421254634857,0.3590404689311981,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9986568093299866,0.5959985852241516,0.5640561580657959,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9059632420539856,0.4450531899929046,0.3123686909675598,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8726971745491028,0.3984041810035705,0.379165768623352,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7290939688682556,0.2273814231157302,1.035810470581055,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,298.8344421386719,297.1863708496094,284.99676513671875,1.0,0.5927533507347107,0.4283255934715271,0.4283255934715271,1.0,1.0,-3.182504892349243,1.0225387811660769,2.159965991973877,0.3037483394145965,0.94853675365448,0.94853675365448,0.0,152.09738159179688,126.0,56989.75,0.0,3131.468994140625,1.0,279.4420471191406,283.1131286621094,296.40679931640625,300.0482482910156,293.1499938964844,293.1499938964844,279.1499938964844,33746.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966313004493713,1.0,0.0,0.0,3.71123719215393,3.71126127243042,9.1903211796307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.587890625,0.0,1585.2236328125,1895.4371337890625,0.0,3372.163330078125,0.9174829721450806,1.0,0.0,3.0,1.0,0.0
18189240,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8718597888946533,0.3970421254634857,0.3590404689311981,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9986568093299866,0.5959985852241516,0.5640561580657959,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9059632420539856,0.4450531899929046,0.3123686909675598,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8726971745491028,0.3984041810035705,0.379165768623352,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7290939688682556,0.2273814231157302,1.035810470581055,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,298.8344421386719,297.1863708496094,284.99676513671875,1.0,0.5927533507347107,0.4283255934715271,0.4283255934715271,1.0,1.0,-3.182504892349243,1.0225387811660769,2.159965991973877,0.3037483394145965,0.94853675365448,0.94853675365448,0.0,152.09738159179688,126.0,56989.75,0.0,3131.468994140625,1.0,279.4420471191406,283.1131286621094,296.40679931640625,300.0482482910156,293.1499938964844,293.1499938964844,279.1499938964844,33746.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966313004493713,1.0,0.0,0.0,3.71123719215393,3.71126127243042,9.1903211796307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.587890625,0.0,1585.2236328125,1895.4371337890625,0.0,3372.163330078125,0.9174829721450806,1.0,0.0,3.0,1.0,0.0
18189300,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8782143592834473,0.3965450525283813,0.358742207288742,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.5970603227615356,0.5547785758972168,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9136136770248412,0.4451712965965271,0.3125317692756653,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8794209361076355,0.3984892070293426,0.3793022036552429,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7339417338371277,0.2272218316793441,1.0349762439727783,284.86041259765625,284.95001220703125,302.2977294921875,293.422119140625,298.8291931152344,297.1869812011719,284.8568115234375,1.0,0.5886865258216858,0.4279301464557647,0.4279301464557647,1.0,1.0,-3.170891761779785,1.0172353982925415,2.153656244277954,0.3012439310550689,0.8511540293693542,0.8511540293693542,0.0,147.8701629638672,126.0,57661.57421875,0.0,3076.86767578125,1.0,279.1963806152344,282.9617004394531,296.4532165527344,300.2494506835937,293.1499938964844,293.1499938964844,279.1499938964844,38348.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902752697467804,1.0,0.0,0.0,3.66593074798584,3.6659553050994873,8.967302846940584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6416015625,0.0,1568.615234375,1895.4371337890625,0.0,3429.22998046875,0.9080033302307128,1.0,0.0,3.0,1.0,0.0
18189360,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8837031126022339,0.3958657383918762,0.3580217361450195,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.5989392995834351,0.5436278581619263,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9206080436706544,0.4451105892658233,0.3124074637889862,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8853945732116699,0.3984195291996002,0.3791297972202301,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7381930947303772,0.2269565463066101,1.0332680940628052,284.8857727050781,284.95001220703125,302.2879638671875,293.4125366210937,298.8257751464844,297.19049072265625,284.8876037597656,1.0,0.5840657949447632,0.4276013672351837,0.4276013672351837,1.0,1.0,-3.153802394866944,1.0100873708724976,2.143715143203736,0.2979221045970917,0.8409677147865295,0.8409677147865295,0.0,143.88705444335938,114.0,57023.26953125,0.0,3012.524169921875,1.0,279.1573791503906,282.9949645996094,296.4300231933594,300.15313720703125,293.1499938964844,293.1499938964844,279.45001220703125,40149.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041298627853394,1.0,0.0,0.0,3.548976421356201,3.549000263214112,8.40426082504564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.32275390625,0.0,1453.843505859375,1895.4371337890625,0.0,3442.0498046875,0.8862268924713135,1.0,0.0,3.0,1.0,0.0
18189420,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8987956047058105,0.3956948518753052,0.3573304414749145,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6061848998069763,0.5164358019828796,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9394156336784364,0.4460631310939789,0.3126601278781891,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9012339115142822,0.3990842998027801,0.3792643249034881,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7497465014457703,0.2269521504640579,1.0311689376831057,284.9775695800781,284.95001220703125,302.26824951171875,293.3929748535156,298.8337097167969,297.2193908691406,284.97613525390625,1.0,0.5739054083824158,0.4269438683986664,0.4269438683986664,1.0,1.0,-3.1182212829589844,0.9953146576881408,2.122906446456909,0.2908782660961151,0.9129256010055542,0.9129256010055542,0.0,134.7051239013672,117.0,55774.140625,0.0,2874.250732421875,1.0,279.4415283203125,283.11285400390625,296.3591003417969,299.93463134765625,293.1499938964844,293.1499938964844,279.1499938964844,34524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935232758522034,1.0,0.0,0.0,3.631662845611572,3.6316864490509033,8.800438990874682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2490234375,0.0,1501.879150390625,1895.4371337890625,0.0,3343.14111328125,0.9000130295753479,1.0,0.0,3.0,1.0,0.0
18189480,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8987956047058105,0.3956948518753052,0.3573304414749145,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6061848998069763,0.5164358019828796,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9394156336784364,0.4460631310939789,0.3126601278781891,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9012339115142822,0.3990842998027801,0.3792643249034881,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7497465014457703,0.2269521504640579,1.0311689376831057,284.9775695800781,284.95001220703125,302.26824951171875,293.3929748535156,298.8337097167969,297.2193908691406,284.97613525390625,1.0,0.5739054083824158,0.4269438683986664,0.4269438683986664,1.0,1.0,-3.1182212829589844,0.9953146576881408,2.122906446456909,0.2908782660961151,0.9129256010055542,0.9129256010055542,0.0,134.7051239013672,117.0,55774.140625,0.0,2874.250732421875,1.0,279.4415283203125,283.11285400390625,296.3591003417969,299.93463134765625,293.1499938964844,293.1499938964844,279.1499938964844,34524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935232758522034,1.0,0.0,0.0,3.631662845611572,3.6316864490509033,8.800438990874682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2490234375,0.0,1501.879150390625,1895.4371337890625,0.0,3343.14111328125,0.9000130295753479,1.0,0.0,3.0,1.0,0.0
18189540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9082961082458496,0.3946811258792877,0.3564401865005493,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6142634153366089,0.4999040365219116,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.951168954372406,0.4463290274143219,0.3128399550914764,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9118605852127076,0.3992135226726532,0.3793462216854095,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7573296427726746,0.2267452627420425,1.0297077894210815,284.8989562988281,284.95001220703125,302.2483215332031,293.3728332519531,298.8423156738281,297.2480163574219,284.89971923828125,1.0,0.5680943131446838,0.4262863397598266,0.4262863397598266,1.0,1.0,-3.095810890197754,0.9854255318641664,2.1103854179382324,0.2855200469493866,0.8249891996383667,0.8249891996383667,0.0,129.2750244140625,135.0,55770.75390625,0.0,2790.879150390625,1.0,279.15875244140625,283.02520751953125,296.3796691894531,300.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,39908.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987475633621216,1.0,0.0,0.0,3.446964979171753,3.446987628936768,7.928061904749484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.2744140625,0.0,1346.41064453125,1895.4371337890625,0.0,3391.90673828125,0.863817572593689,1.0,0.0,3.0,1.0,0.0
18189600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9082961082458496,0.3946811258792877,0.3564401865005493,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6142634153366089,0.4999040365219116,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.951168954372406,0.4463290274143219,0.3128399550914764,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9118605852127076,0.3992135226726532,0.3793462216854095,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7573296427726746,0.2267452627420425,1.0297077894210815,284.8989562988281,284.95001220703125,302.2483215332031,293.3728332519531,298.8423156738281,297.2480163574219,284.89971923828125,1.0,0.5680943131446838,0.4262863397598266,0.4262863397598266,1.0,1.0,-3.095810890197754,0.9854255318641664,2.1103854179382324,0.2855200469493866,0.8249891996383667,0.8249891996383667,0.0,129.2750244140625,135.0,55770.75390625,0.0,2790.879150390625,1.0,279.15875244140625,283.02520751953125,296.3796691894531,300.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,39908.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987475633621216,1.0,0.0,0.0,3.446964979171753,3.446987628936768,7.928061904749484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.2744140625,0.0,1346.41064453125,1895.4371337890625,0.0,3391.90673828125,0.863817572593689,1.0,0.0,3.0,1.0,0.0
18189660,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9056053757667542,0.3947643935680389,0.3563172817230224,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6214263439178467,0.5038633346557617,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9492267370224,0.447601854801178,0.3135722279548645,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.909801185131073,0.4001003503799438,0.3800321519374847,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7555973529815674,0.2270366847515106,1.030598282814026,285.0023193359375,284.95001220703125,302.2282409667969,293.3520812988281,298.8540344238281,297.2743225097656,285.0020751953125,1.0,0.5704898834228516,0.4262257516384125,0.4262257516384125,1.0,1.0,-3.1031572818756104,0.9879835247993468,2.115173578262329,0.2857584059238434,0.915225088596344,0.915225088596344,0.0,130.6002197265625,153.0,55246.7890625,0.0,2815.30029296875,1.0,279.4408264160156,283.1430053710937,296.3210144042969,299.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33415.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886309266090393,1.0,0.0,0.0,3.566780805587769,3.5668036937713623,8.488797220707056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9111328125,0.0,1423.640869140625,1895.4371337890625,0.0,3297.402099609375,0.8848464488983154,1.0,0.0,3.0,1.0,0.0
18189720,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9056053757667542,0.3947643935680389,0.3563172817230224,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6214263439178467,0.5038633346557617,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9492267370224,0.447601854801178,0.3135722279548645,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.909801185131073,0.4001003503799438,0.3800321519374847,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7555973529815674,0.2270366847515106,1.030598282814026,285.0023193359375,284.95001220703125,302.2282409667969,293.3520812988281,298.8540344238281,297.2743225097656,285.0020751953125,1.0,0.5704898834228516,0.4262257516384125,0.4262257516384125,1.0,1.0,-3.1031572818756104,0.9879835247993468,2.115173578262329,0.2857584059238434,0.915225088596344,0.915225088596344,0.0,130.6002197265625,153.0,55246.7890625,0.0,2815.30029296875,1.0,279.4408264160156,283.1430053710937,296.3210144042969,299.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33415.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886309266090393,1.0,0.0,0.0,3.566780805587769,3.5668036937713623,8.488797220707056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9111328125,0.0,1423.640869140625,1895.4371337890625,0.0,3297.402099609375,0.8848464488983154,1.0,0.0,3.0,1.0,0.0
18189780,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8929542899131775,0.3938781023025512,0.3559616804122925,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6241072416305542,0.5243144631385803,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.935749888420105,0.4480803906917572,0.3142218589782715,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8976938724517822,0.4003569185733795,0.3806657195091247,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7462750673294067,0.2269267141819,1.0317575931549072,284.9222717285156,284.95001220703125,302.2080993652344,293.3306579589844,298.8467712402344,297.2704772949219,284.92340087890625,1.0,0.5783435106277466,0.4261651635169983,0.4261651635169983,1.0,1.0,-3.1302390098571777,0.9978352785110474,2.13240385055542,0.2892263531684875,0.8444392681121826,0.8444392681121826,0.0,137.31039428710938,171.0,56191.609375,0.0,2917.5986328125,1.0,279.15899658203125,283.037353515625,296.3563232421875,300.0041809082031,293.1499938964844,293.1499938964844,279.45001220703125,38017.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977083563804626,1.0,0.0,0.0,3.4629945755004883,3.463017225265503,8.001970286386495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.42529296875,0.0,1349.21923828125,1895.4371337890625,0.0,3382.213623046875,0.8658176064491272,1.0,0.0,3.0,1.0,0.0
18189840,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8929542899131775,0.3938781023025512,0.3559616804122925,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6241072416305542,0.5243144631385803,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.935749888420105,0.4480803906917572,0.3142218589782715,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8976938724517822,0.4003569185733795,0.3806657195091247,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7462750673294067,0.2269267141819,1.0317575931549072,284.9222717285156,284.95001220703125,302.2080993652344,293.3306579589844,298.8467712402344,297.2704772949219,284.92340087890625,1.0,0.5783435106277466,0.4261651635169983,0.4261651635169983,1.0,1.0,-3.1302390098571777,0.9978352785110474,2.13240385055542,0.2892263531684875,0.8444392681121826,0.8444392681121826,0.0,137.31039428710938,171.0,56191.609375,0.0,2917.5986328125,1.0,279.15899658203125,283.037353515625,296.3563232421875,300.0041809082031,293.1499938964844,293.1499938964844,279.45001220703125,38017.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977083563804626,1.0,0.0,0.0,3.4629945755004883,3.463017225265503,8.001970286386495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.42529296875,0.0,1349.21923828125,1895.4371337890625,0.0,3382.213623046875,0.8658176064491272,1.0,0.0,3.0,1.0,0.0
18189900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8846886157989502,0.3938366770744324,0.355851262807846,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6242988109588623,0.5385720133781433,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9264642596244812,0.4486731588840484,0.314591646194458,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8897459506988525,0.4007340967655182,0.3810199797153473,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7401276230812073,0.2269606739282608,1.0322984457015991,285.0361022949219,284.95001220703125,302.197998046875,293.3197021484375,298.84014892578125,297.2635498046875,285.0384216308594,1.0,0.583719789981842,0.4261348843574524,0.4261348843574524,1.0,1.0,-3.148759603500366,1.0045875310897827,2.144171953201294,0.2916678488254547,0.9295791387557985,0.9295791387557985,0.0,142.11476135253906,171.0,55735.51953125,0.0,2989.87744140625,1.0,279.3975524902344,283.1605834960937,296.2963256835937,299.8097229003906,293.1499938964844,293.1499938964844,279.45001220703125,33120.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927207589149475,1.0,0.0,0.0,3.5339832305908203,3.534005641937256,8.333400387527945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2978515625,0.0,1387.0255126953125,1895.4371337890625,0.0,3335.642578125,0.8790335059165955,1.0,0.0,3.0,1.0,0.0
18189960,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.876325249671936,0.393912672996521,0.356087177991867,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.623788595199585,0.5541796088218689,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9169723391532898,0.449407547712326,0.315217912197113,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8815845847129822,0.4012156128883362,0.3816374838352203,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7338629364967346,0.2270395010709762,1.0334999561309814,285.0270080566406,284.95001220703125,302.1879272460937,293.3085327148437,298.8299255371094,297.2539367675781,285.0258483886719,1.0,0.5898829698562622,0.4255512058734894,0.4255512058734894,1.0,1.0,-3.1707427501678467,1.0112764835357666,2.15946626663208,0.2933085262775421,0.9515130519866944,0.9515130519866944,0.0,147.5773162841797,174.0,56187.9296875,0.0,3075.18212890625,1.0,279.4418334960937,283.14666748046875,296.2982482910156,299.87451171875,293.1499938964844,293.1499938964844,279.1499938964844,32127.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920939564704895,1.0,0.0,0.0,3.626885652542114,3.626908540725708,8.77730087722739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.015625,0.0,1478.8148193359375,1895.4371337890625,0.0,3329.78466796875,0.8972150087356567,1.0,0.0,3.0,1.0,0.0
18190020,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8634322881698608,0.3927828669548034,0.3556540608406067,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6202348470687866,0.578507125377655,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9032917022705078,0.4497513473033905,0.3158800005912781,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8693069219589233,0.4012676179409027,0.382211834192276,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.724205493927002,0.2265525758266449,1.0335447788238523,284.9125671386719,284.95001220703125,302.1677551269531,293.2856750488281,298.79669189453125,297.2182312011719,284.91424560546875,1.0,0.5984808802604675,0.4243838489055633,0.4243838489055633,1.0,1.0,-3.2010366916656494,1.0193593502044678,2.1816773414611816,0.2948029339313507,0.8629525303840637,0.8629525303840637,0.0,156.21905517578125,177.0,57284.87890625,0.0,3201.689697265625,1.0,279.15771484375,283.0087280273437,296.32763671875,300.0487670898437,293.1499938964844,293.1499938964844,279.45001220703125,37764.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904528260231018,1.0,0.0,0.0,3.5541250705718994,3.5541486740112305,8.428663704762585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.29150390625,0.0,1441.9482421875,1895.4371337890625,0.0,3445.7568359375,0.8854871988296509,1.0,0.0,3.0,1.0,0.0
18190080,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8634322881698608,0.3927828669548034,0.3556540608406067,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6202348470687866,0.578507125377655,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9032917022705078,0.4497513473033905,0.3158800005912781,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8693069219589233,0.4012676179409027,0.382211834192276,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.724205493927002,0.2265525758266449,1.0335447788238523,284.9125671386719,284.95001220703125,302.1677551269531,293.2856750488281,298.79669189453125,297.2182312011719,284.91424560546875,1.0,0.5984808802604675,0.4243838489055633,0.4243838489055633,1.0,1.0,-3.2010366916656494,1.0193593502044678,2.1816773414611816,0.2948029339313507,0.8629525303840637,0.8629525303840637,0.0,156.21905517578125,177.0,57284.87890625,0.0,3201.689697265625,1.0,279.15771484375,283.0087280273437,296.32763671875,300.0487670898437,293.1499938964844,293.1499938964844,279.45001220703125,37764.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904528260231018,1.0,0.0,0.0,3.5541250705718994,3.5541486740112305,8.428663704762585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.29150390625,0.0,1441.9482421875,1895.4371337890625,0.0,3445.7568359375,0.8854871988296509,1.0,0.0,3.0,1.0,0.0
18190140,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8512378334999084,0.3925568163394928,0.3555153012275696,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9925797581672668,0.617800235748291,0.5858922600746155,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8908616900444031,0.450909823179245,0.3167385756969452,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8575149178504944,0.4018726944923401,0.3829244077205658,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7143391966819763,0.2262788861989975,1.0334028005599976,285.0081787109375,284.95001220703125,302.14764404296875,293.26202392578125,298.7712707519531,297.1959533691406,285.0066223144531,1.0,0.6045255064964294,0.4232164621353149,0.4232164621353149,1.0,1.0,-3.2119028568267822,1.020275592803955,2.191627264022827,0.2936263978481293,0.9569350481033324,0.9569350481033324,0.0,164.739501953125,180.0,56767.20703125,0.0,3282.14990234375,1.0,279.4418029785156,283.118408203125,296.25457763671875,299.8812561035156,293.1499938964844,293.1499938964844,279.1499938964844,32874.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993751406669617,1.0,0.0,0.0,3.6923325061798096,3.69235634803772,9.096930853047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9931640625,0.0,1557.11767578125,1895.4371337890625,0.0,3397.7587890625,0.9125054478645324,1.0,0.0,3.0,1.0,0.0
18190200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8512378334999084,0.3925568163394928,0.3555153012275696,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9925797581672668,0.617800235748291,0.5858922600746155,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8908616900444031,0.450909823179245,0.3167385756969452,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8575149178504944,0.4018726944923401,0.3829244077205658,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7143391966819763,0.2262788861989975,1.0334028005599976,285.0081787109375,284.95001220703125,302.14764404296875,293.26202392578125,298.7712707519531,297.1959533691406,285.0066223144531,1.0,0.6045255064964294,0.4232164621353149,0.4232164621353149,1.0,1.0,-3.2119028568267822,1.020275592803955,2.191627264022827,0.2936263978481293,0.9569350481033324,0.9569350481033324,0.0,164.739501953125,180.0,56767.20703125,0.0,3282.14990234375,1.0,279.4418029785156,283.118408203125,296.25457763671875,299.8812561035156,293.1499938964844,293.1499938964844,279.1499938964844,32874.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993751406669617,1.0,0.0,0.0,3.6923325061798096,3.69235634803772,9.096930853047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9931640625,0.0,1557.11767578125,1895.4371337890625,0.0,3397.7587890625,0.9125054478645324,1.0,0.0,3.0,1.0,0.0
18190260,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8407489061355591,0.3912590742111206,0.3548962473869324,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9821417331695556,0.6168715953826904,0.5850791335105896,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8801730275154114,0.4511525630950928,0.3173085749149322,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8475361466407776,0.4017402529716491,0.3832981884479522,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7050312757492065,0.225573182106018,1.032235026359558,284.8930358886719,284.95001220703125,302.1276550292969,293.2375183105469,298.7490234375,297.1803283691406,284.89483642578125,1.0,0.6082906723022461,0.4219500720500946,0.4219500720500946,1.0,1.0,-3.209508419036865,1.0161205530166626,2.193387985229492,0.2898592948913574,0.852748453617096,0.852748453617096,0.0,172.1447296142578,183.0,57247.4375,0.0,3324.532470703125,1.0,279.15740966796875,282.9905700683594,296.26812744140625,299.99786376953125,293.1499938964844,293.1499938964844,279.45001220703125,39103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093932509422302,1.0,0.0,0.0,3.567483901977539,3.567507743835449,8.49214416120958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.87353515625,0.0,1465.9814453125,1895.4371337890625,0.0,3490.9716796875,0.8894975185394287,1.0,0.0,3.0,1.0,0.0
18190320,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8407489061355591,0.3912590742111206,0.3548962473869324,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9821417331695556,0.6168715953826904,0.5850791335105896,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8801730275154114,0.4511525630950928,0.3173085749149322,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8475361466407776,0.4017402529716491,0.3832981884479522,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7050312757492065,0.225573182106018,1.032235026359558,284.8930358886719,284.95001220703125,302.1276550292969,293.2375183105469,298.7490234375,297.1803283691406,284.89483642578125,1.0,0.6082906723022461,0.4219500720500946,0.4219500720500946,1.0,1.0,-3.209508419036865,1.0161205530166626,2.193387985229492,0.2898592948913574,0.852748453617096,0.852748453617096,0.0,172.1447296142578,183.0,57247.4375,0.0,3324.532470703125,1.0,279.15740966796875,282.9905700683594,296.26812744140625,299.99786376953125,293.1499938964844,293.1499938964844,279.45001220703125,39103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093932509422302,1.0,0.0,0.0,3.567483901977539,3.567507743835449,8.49214416120958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.87353515625,0.0,1465.9814453125,1895.4371337890625,0.0,3490.9716796875,0.8894975185394287,1.0,0.0,3.0,1.0,0.0
18190380,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8347241282463074,0.3910993635654449,0.354644238948822,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9760197401046752,0.6180182099342346,0.5858854651451111,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8743152022361755,0.4524089395999908,0.3181107938289642,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8419539928436279,0.402367353439331,0.3838538229465484,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6993034482002258,0.2253309935331344,1.031345248222351,284.9977722167969,284.95001220703125,302.1078491210937,293.212158203125,298.7383728027344,297.18121337890625,284.996826171875,1.0,0.6111271381378174,0.4206836521625519,0.4206836521625519,1.0,1.0,-3.210728168487549,1.0132659673690796,2.19746208190918,0.286547839641571,0.9418781995773317,0.9418781995773317,0.0,176.95814514160156,186.0,56482.46484375,0.0,3358.550537109375,1.0,279.4417724609375,283.1123962402344,296.1916198730469,299.801025390625,293.1499938964844,293.1499938964844,279.1499938964844,33561.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014142751693726,1.0,0.0,0.0,3.678729057312012,3.678753137588501,9.030024443745788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.431640625,0.0,1546.978515625,1895.4371337890625,0.0,3416.764404296875,0.9100247025489808,1.0,0.0,3.0,1.0,0.0
18190440,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8347241282463074,0.3910993635654449,0.354644238948822,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9760197401046752,0.6180182099342346,0.5858854651451111,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8743152022361755,0.4524089395999908,0.3181107938289642,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8419539928436279,0.402367353439331,0.3838538229465484,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6993034482002258,0.2253309935331344,1.031345248222351,284.9977722167969,284.95001220703125,302.1078491210937,293.212158203125,298.7383728027344,297.18121337890625,284.996826171875,1.0,0.6111271381378174,0.4206836521625519,0.4206836521625519,1.0,1.0,-3.210728168487549,1.0132659673690796,2.19746208190918,0.286547839641571,0.9418781995773317,0.9418781995773317,0.0,176.95814514160156,186.0,56482.46484375,0.0,3358.550537109375,1.0,279.4417724609375,283.1123962402344,296.1916198730469,299.801025390625,293.1499938964844,293.1499938964844,279.1499938964844,33561.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014142751693726,1.0,0.0,0.0,3.678729057312012,3.678753137588501,9.030024443745788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.431640625,0.0,1546.978515625,1895.4371337890625,0.0,3416.764404296875,0.9100247025489808,1.0,0.0,3.0,1.0,0.0
18190500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8323220610618591,0.390627384185791,0.3545446693897247,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9735957384109496,0.6183061003684998,0.5864732265472412,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8720760941505432,0.4527082741260528,0.3185447752475738,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8397972583770752,0.4024388194084167,0.3841752111911773,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6970332264900208,0.2250994741916656,1.0311424732208252,284.8689270019531,284.95001220703125,302.0980224609375,293.1991271972656,298.7312927246094,297.1790466308594,284.8664245605469,1.0,0.6124078631401062,0.4200504422187805,0.4200504422187805,1.0,1.0,-3.2119851112365723,1.012060046195984,2.199925184249878,0.2851014733314514,0.8511175513267517,0.8511175513267517,0.0,178.99990844726562,186.0,57296.8828125,0.0,3374.78515625,1.0,279.19708251953125,282.967041015625,296.2341613769531,300.0009460449219,293.1499938964844,293.1499938964844,279.1499938964844,38046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078986644744872,1.0,0.0,0.0,3.6376993656158447,3.637723684310913,8.829719604364072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7412109375,0.0,1534.786376953125,1895.4371337890625,0.0,3477.09228515625,0.9016525149345398,1.0,0.0,3.0,1.0,0.0
18190560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8293914198875427,0.3900246024131775,0.3540796637535095,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9706012606620787,0.6184826493263245,0.586705207824707,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8693082332611084,0.4528848528861999,0.3187272250652313,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8371902704238892,0.4023935794830322,0.3842267394065857,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6943274140357971,0.2247848510742187,1.0302081108093262,284.8984680175781,284.95001220703125,302.0882873535156,293.18585205078125,298.72418212890625,297.17547607421875,284.9002990722656,1.0,0.6134821176528931,0.4197025895118713,0.4197025895118713,1.0,1.0,-3.210864543914795,1.0106922388076782,2.2001724243164062,0.2839914262294769,0.8476302027702332,0.8476302027702332,0.0,181.2192230224609,189.0,56940.7109375,0.0,3386.363525390625,1.0,279.15777587890625,282.9977722167969,296.20953369140625,299.9173889160156,293.1499938964844,293.1499938964844,279.45001220703125,39250.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100013971328736,1.0,0.0,0.0,3.542236328125,3.542259931564331,8.372368824893783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.478515625,0.0,1440.1519775390625,1895.4371337890625,0.0,3496.61669921875,0.8841421008110046,1.0,0.0,3.0,1.0,0.0
18190620,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.825789213180542,0.3900346159934997,0.3539343178272247,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9669886231422424,0.6200568079948425,0.5880226492881775,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.866176426410675,0.4543171226978302,0.3196243047714233,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8340665698051453,0.403161346912384,0.3848593533039093,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6908331513404846,0.2246633172035217,1.029626965522766,285.000732421875,284.95001220703125,302.0689697265625,293.1585693359375,298.71844482421875,297.17974853515625,284.99981689453125,1.0,0.6156291961669922,0.4190068542957306,0.4190068542957306,1.0,1.0,-3.2134058475494385,1.009792447090149,2.203613519668579,0.2824074327945709,0.9377785325050354,0.9377785325050354,0.0,184.4659881591797,192.0,56235.98828125,0.0,3413.54541015625,1.0,279.44158935546875,283.1161193847656,296.1365966796875,299.72869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33475.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018040299415588,1.0,0.0,0.0,3.658826351165772,3.658849954605103,8.932578907661082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.1484375,0.0,1524.0748291015625,1895.4371337890625,0.0,3420.394775390625,0.9055020809173584,1.0,0.0,3.0,1.0,0.0
18190680,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.825789213180542,0.3900346159934997,0.3539343178272247,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9669886231422424,0.6200568079948425,0.5880226492881775,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.866176426410675,0.4543171226978302,0.3196243047714233,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8340665698051453,0.403161346912384,0.3848593533039093,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6908331513404846,0.2246633172035217,1.029626965522766,285.000732421875,284.95001220703125,302.0689697265625,293.1585693359375,298.71844482421875,297.17974853515625,284.99981689453125,1.0,0.6156291961669922,0.4190068542957306,0.4190068542957306,1.0,1.0,-3.2134058475494385,1.009792447090149,2.203613519668579,0.2824074327945709,0.9377785325050354,0.9377785325050354,0.0,184.4659881591797,192.0,56235.98828125,0.0,3413.54541015625,1.0,279.44158935546875,283.1161193847656,296.1365966796875,299.72869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33475.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018040299415588,1.0,0.0,0.0,3.658826351165772,3.658849954605103,8.932578907661082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.1484375,0.0,1524.0748291015625,1895.4371337890625,0.0,3420.394775390625,0.9055020809173584,1.0,0.0,3.0,1.0,0.0
18190740,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8217384815216064,0.3891080617904663,0.3534767925739288,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9627669453620912,0.6205954551696777,0.588935136795044,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8626160025596619,0.4548996686935425,0.3202981948852539,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.830622136592865,0.4033179581165313,0.3853239715099334,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6870562434196472,0.224192664027214,1.0287169218063354,284.9016418457031,284.95001220703125,302.04998779296875,293.1302795410156,298.7067565917969,297.1754455566406,284.9032287597656,1.0,0.6176470518112183,0.4183111190795898,0.4183111190795898,1.0,1.0,-3.214235544204712,1.0082532167434692,2.205982446670532,0.2807943522930145,0.8459417819976807,0.8459417819976807,0.0,187.95602416992188,195.0,56727.546875,0.0,3438.108642578125,1.0,279.15771484375,283.00079345703125,296.1549072265625,299.848388671875,293.1499938964844,293.1499938964844,279.45001220703125,39108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106308221817015,1.0,0.0,0.0,3.5265142917633057,3.5265378952026367,8.298213742818916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.14453125,0.0,1422.5491943359375,1895.4371337890625,0.0,3502.457275390625,0.8805610537528992,1.0,0.0,3.0,1.0,0.0
18190800,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8217384815216064,0.3891080617904663,0.3534767925739288,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9627669453620912,0.6205954551696777,0.588935136795044,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8626160025596619,0.4548996686935425,0.3202981948852539,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.830622136592865,0.4033179581165313,0.3853239715099334,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6870562434196472,0.224192664027214,1.0287169218063354,284.9016418457031,284.95001220703125,302.04998779296875,293.1302795410156,298.7067565917969,297.1754455566406,284.9032287597656,1.0,0.6176470518112183,0.4183111190795898,0.4183111190795898,1.0,1.0,-3.214235544204712,1.0082532167434692,2.205982446670532,0.2807943522930145,0.8459417819976807,0.8459417819976807,0.0,187.95602416992188,195.0,56727.546875,0.0,3438.108642578125,1.0,279.15771484375,283.00079345703125,296.1549072265625,299.848388671875,293.1499938964844,293.1499938964844,279.45001220703125,39108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106308221817015,1.0,0.0,0.0,3.5265142917633057,3.5265378952026367,8.298213742818916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.14453125,0.0,1422.5491943359375,1895.4371337890625,0.0,3502.457275390625,0.8805610537528992,1.0,0.0,3.0,1.0,0.0
18190860,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8264503479003906,0.3932977020740509,0.3561154901981354,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.968611478805542,0.6263680458068848,0.5931231379508972,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8685407638549805,0.4606306254863739,0.3233937323093414,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8359547257423401,0.4085379838943481,0.3890415132045746,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6932418346405029,0.2287746667861938,1.043453812599182,285.0259094238281,284.95001220703125,302.03094482421875,293.1010131835937,298.731689453125,297.22125244140625,285.0258483886719,1.0,0.6215307712554932,0.4175469577312469,0.4175469577312469,1.0,1.0,-3.2483067512512207,1.0185699462890625,2.229736804962158,0.2829637229442596,0.9585720300674438,0.9585720300674438,0.0,186.75860595703125,198.0,56601.03125,0.0,3514.985595703125,1.0,279.4415283203125,283.1303100585937,296.08428955078125,299.6846008300781,293.1499938964844,293.1499938964844,279.1499938964844,32612.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032974243164062,1.0,0.0,0.0,3.668091535568237,3.668115139007568,8.977876291282882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5556640625,0.0,1527.9171142578125,1895.4371337890625,0.0,3434.3017578125,0.9071455597877502,1.0,0.0,3.0,1.0,0.0
