time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190920,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8264503479003906,0.3932977020740509,0.3561154901981354,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.968611478805542,0.6263680458068848,0.5931231379508972,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8685407638549805,0.4606306254863739,0.3233937323093414,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8359547257423401,0.4085379838943481,0.3890415132045746,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6932418346405029,0.2287746667861938,1.043453812599182,285.0259094238281,284.95001220703125,302.03094482421875,293.1010131835937,298.731689453125,297.22125244140625,285.0258483886719,1.0,0.6215307712554932,0.4175469577312469,0.4175469577312469,1.0,1.0,-3.2483067512512207,1.0185699462890625,2.229736804962158,0.2829637229442596,0.9585720300674438,0.9585720300674438,0.0,186.75860595703125,198.0,56601.03125,0.0,3514.985595703125,1.0,279.4415283203125,283.1303100585937,296.08428955078125,299.6846008300781,293.1499938964844,293.1499938964844,279.1499938964844,32612.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032974243164062,1.0,0.0,0.0,3.668091535568237,3.668115139007568,8.977876291282882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5556640625,0.0,1527.9171142578125,1895.4371337890625,0.0,3434.3017578125,0.9071455597877502,1.0,0.0,3.0,1.0,0.0
18190980,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8269189596176147,0.394374817609787,0.3577406108379364,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9695006608963012,0.6291421055793762,0.5964116454124451,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8699706196784973,0.4635065793991089,0.3258720934391022,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8373193144798279,0.4111909568309784,0.3921418190002441,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6957715749740601,0.2312657982110977,1.057070255279541,284.9154052734375,284.95001220703125,302.01141357421875,293.07080078125,298.7336120605469,297.2347106933594,284.9170837402344,1.0,0.6262640357017517,0.416782796382904,0.416782796382904,1.0,1.0,-3.2773213386535645,1.0269447565078735,2.2503764629364014,0.2852285206317901,0.8747193217277527,0.8747193217277527,0.0,188.6649475097656,201.0,57872.609375,0.0,3600.718994140625,1.0,279.1571350097656,282.99139404296875,296.11212158203125,299.8656311035156,293.1499938964844,293.1499938964844,279.45001220703125,37635.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915468454360962,1.0,0.0,0.0,3.6062958240509033,3.6063196659088135,8.677926643940737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4873046875,0.0,1497.1771240234375,1895.4371337890625,0.0,3547.281005859375,0.8968783020973206,1.0,0.0,3.0,1.0,0.0
18191040,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8269189596176147,0.394374817609787,0.3577406108379364,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9695006608963012,0.6291421055793762,0.5964116454124451,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8699706196784973,0.4635065793991089,0.3258720934391022,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8373193144798279,0.4111909568309784,0.3921418190002441,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6957715749740601,0.2312657982110977,1.057070255279541,284.9154052734375,284.95001220703125,302.01141357421875,293.07080078125,298.7336120605469,297.2347106933594,284.9170837402344,1.0,0.6262640357017517,0.416782796382904,0.416782796382904,1.0,1.0,-3.2773213386535645,1.0269447565078735,2.2503764629364014,0.2852285206317901,0.8747193217277527,0.8747193217277527,0.0,188.6649475097656,201.0,57872.609375,0.0,3600.718994140625,1.0,279.1571350097656,282.99139404296875,296.11212158203125,299.8656311035156,293.1499938964844,293.1499938964844,279.45001220703125,37635.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915468454360962,1.0,0.0,0.0,3.6062958240509033,3.6063196659088135,8.677926643940737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4873046875,0.0,1497.1771240234375,1895.4371337890625,0.0,3547.281005859375,0.8968783020973206,1.0,0.0,3.0,1.0,0.0
18191100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.825820803642273,0.3949708938598633,0.3581438958644867,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9684250354766846,0.630577802658081,0.5976166725158691,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8692182898521423,0.4649507701396942,0.3267941176891327,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8366302251815796,0.4123895764350891,0.3932319283485412,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.695500910282135,0.2322237193584442,1.061635971069336,285.0335998535156,284.95001220703125,302.00146484375,293.05535888671875,298.7335205078125,297.2403564453125,285.035888671875,1.0,0.6284579038619995,0.4164007306098938,0.4164007306098938,1.0,1.0,-3.2871639728546143,1.0294504165649414,2.257713556289673,0.2855599224567413,0.9617215394973756,0.9617215394973756,0.0,190.3795928955078,201.0,57224.4765625,0.0,3637.169189453125,1.0,279.4008178710937,283.1219787597656,296.04254150390625,299.6542358398437,293.1499938964844,293.1499938964844,279.45001220703125,33351.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911276638507843,1.0,0.0,0.0,3.66852593421936,3.6685495376586914,8.980002803582465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.8916015625,0.0,1533.958251953125,1895.4371337890625,0.0,3508.447509765625,0.9090909361839294,1.0,0.0,3.0,1.0,0.0
18191160,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8251293897628784,0.3956338167190552,0.3587974607944488,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9677675366401672,0.6320820450782776,0.5990890264511108,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8688710927963257,0.4664550721645355,0.3278829455375671,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.836251974105835,0.4136000275611877,0.3944424390792846,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6954141855239868,0.2331134378910064,1.066069722175598,285.025634765625,284.95001220703125,301.99139404296875,293.03973388671875,298.7325439453125,297.2463073730469,285.0241394042969,1.0,0.6306649446487427,0.4157032370567322,0.4157032370567322,1.0,1.0,-3.297817707061768,1.0314394235610962,2.266378402709961,0.2852159440517425,0.9838907718658448,0.9838907718658448,0.0,191.93093872070312,204.0,57517.4140625,0.0,3674.83251953125,1.0,279.4430236816406,283.1116943359375,296.0343322753906,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,32545.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108650088310242,1.0,0.0,0.0,3.749613523483277,3.7496378421783447,9.3813707735535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7314453125,0.0,1620.2890625,1895.4371337890625,0.0,3504.629638671875,0.9251578450202942,1.0,0.0,3.0,1.0,0.0
18191220,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8217149376869202,0.3955172002315521,0.3591801524162292,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9641432762145996,0.6335487365722656,0.6010027527809143,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8660427927970886,0.4681252539157867,0.3294025063514709,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8335906863212585,0.4148746728897095,0.3960912823677063,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6932206749916077,0.2340089827775955,1.0719499588012695,284.89752197265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7198181152344,297.2438049316406,284.8993835449219,1.0,0.6345978379249573,0.4143082499504089,0.4143082499504089,1.0,1.0,-3.311474561691284,1.0325210094451904,2.2789535522460938,0.2835109531879425,0.8803455829620361,0.8803455829620361,0.0,196.0696716308593,207.0,58487.203125,0.0,3737.728271484375,1.0,279.15655517578125,282.9634094238281,296.0481262207031,299.8478698730469,293.1499938964844,293.1499938964844,279.45001220703125,38229.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922770082950592,1.0,0.0,0.0,3.6700007915496826,3.670025587081909,8.98722532838292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.94677734375,0.0,1572.306640625,1895.4371337890625,0.0,3614.7001953125,0.911338984966278,1.0,0.0,3.0,1.0,0.0
18191280,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8217149376869202,0.3955172002315521,0.3591801524162292,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9641432762145996,0.6335487365722656,0.6010027527809143,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8660427927970886,0.4681252539157867,0.3294025063514709,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8335906863212585,0.4148746728897095,0.3960912823677063,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6932206749916077,0.2340089827775955,1.0719499588012695,284.89752197265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7198181152344,297.2438049316406,284.8993835449219,1.0,0.6345978379249573,0.4143082499504089,0.4143082499504089,1.0,1.0,-3.311474561691284,1.0325210094451904,2.2789535522460938,0.2835109531879425,0.8803455829620361,0.8803455829620361,0.0,196.0696716308593,207.0,58487.203125,0.0,3737.728271484375,1.0,279.15655517578125,282.9634094238281,296.0481262207031,299.8478698730469,293.1499938964844,293.1499938964844,279.45001220703125,38229.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922770082950592,1.0,0.0,0.0,3.6700007915496826,3.670025587081909,8.98722532838292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.94677734375,0.0,1572.306640625,1895.4371337890625,0.0,3614.7001953125,0.911338984966278,1.0,0.0,3.0,1.0,0.0
18191340,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8190658092498779,0.3963622748851776,0.3597531020641327,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9613449573516846,0.6359704732894897,0.6030656099319458,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.864037036895752,0.4706594944000244,0.3310319781303406,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8315619826316833,0.4166967570781708,0.3977092504501343,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6913484930992126,0.2350194305181503,1.0765793323516846,285.0148620605469,284.95001220703125,301.9502258300781,292.97528076171875,298.7120666503906,297.2486877441406,285.0135498046875,1.0,0.6381279826164246,0.4129132628440857,0.4129132628440857,1.0,1.0,-3.3241090774536133,1.033215045928955,2.290894031524658,0.2813912332057953,0.985398530960083,0.985398530960083,0.0,199.6214294433593,210.0,57853.7890625,0.0,3794.517578125,1.0,279.4433898925781,283.09442138671875,295.96356201171875,299.6548767089844,293.1499938964844,293.1499938964844,279.1499938964844,33134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167311787605286,1.0,0.0,0.0,3.789219856262207,3.7892446517944336,9.5806035460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.1845703125,0.0,1671.3875732421875,1895.4371337890625,0.0,3558.9619140625,0.9344401955604552,1.0,0.0,3.0,1.0,0.0
18191400,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8190658092498779,0.3963622748851776,0.3597531020641327,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9613449573516846,0.6359704732894897,0.6030656099319458,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.864037036895752,0.4706594944000244,0.3310319781303406,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8315619826316833,0.4166967570781708,0.3977092504501343,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6913484930992126,0.2350194305181503,1.0765793323516846,285.0148620605469,284.95001220703125,301.9502258300781,292.97528076171875,298.7120666503906,297.2486877441406,285.0135498046875,1.0,0.6381279826164246,0.4129132628440857,0.4129132628440857,1.0,1.0,-3.3241090774536133,1.033215045928955,2.290894031524658,0.2813912332057953,0.985398530960083,0.985398530960083,0.0,199.6214294433593,210.0,57853.7890625,0.0,3794.517578125,1.0,279.4433898925781,283.09442138671875,295.96356201171875,299.6548767089844,293.1499938964844,293.1499938964844,279.1499938964844,33134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167311787605286,1.0,0.0,0.0,3.789219856262207,3.7892446517944336,9.5806035460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.1845703125,0.0,1671.3875732421875,1895.4371337890625,0.0,3558.9619140625,0.9344401955604552,1.0,0.0,3.0,1.0,0.0
18191460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8158537149429321,0.3961179256439209,0.3599684834480285,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.957897126674652,0.6372405290603638,0.6047331094741821,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8615207076072693,0.4722250401973724,0.3324340879917145,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8290787935256958,0.4177359044551849,0.3990666270256042,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6889522075653076,0.2354829907417297,1.0801223516464231,284.8928527832031,284.95001220703125,301.9291687011719,292.9419860839844,298.69842529296875,297.24371337890625,284.89483642578125,1.0,0.6413856148719788,0.411842405796051,0.411842405796051,1.0,1.0,-3.333963632583618,1.03373384475708,2.300229787826538,0.2799550294876098,0.8805084824562073,0.8805084824562073,0.0,203.434814453125,213.0,58686.26171875,0.0,3846.05322265625,1.0,279.1563720703125,282.9533996582031,295.975830078125,299.7885131835937,293.1499938964844,293.1499938964844,279.45001220703125,38668.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273046255111694,1.0,0.0,0.0,3.6916191577911377,3.691644191741944,9.093416792893548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.044921875,0.0,1600.1593017578125,1895.4371337890625,0.0,3656.410400390625,0.916508972644806,1.0,0.0,3.0,1.0,0.0
18191520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8158537149429321,0.3961179256439209,0.3599684834480285,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.957897126674652,0.6372405290603638,0.6047331094741821,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8615207076072693,0.4722250401973724,0.3324340879917145,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8290787935256958,0.4177359044551849,0.3990666270256042,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6889522075653076,0.2354829907417297,1.0801223516464231,284.8928527832031,284.95001220703125,301.9291687011719,292.9419860839844,298.69842529296875,297.24371337890625,284.89483642578125,1.0,0.6413856148719788,0.411842405796051,0.411842405796051,1.0,1.0,-3.333963632583618,1.03373384475708,2.300229787826538,0.2799550294876098,0.8805084824562073,0.8805084824562073,0.0,203.434814453125,213.0,58686.26171875,0.0,3846.05322265625,1.0,279.1563720703125,282.9533996582031,295.975830078125,299.7885131835937,293.1499938964844,293.1499938964844,279.45001220703125,38668.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273046255111694,1.0,0.0,0.0,3.6916191577911377,3.691644191741944,9.093416792893548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.044921875,0.0,1600.1593017578125,1895.4371337890625,0.0,3656.410400390625,0.916508972644806,1.0,0.0,3.0,1.0,0.0
18191580,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8136180639266968,0.396945059299469,0.3604976832866668,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9555838704109192,0.6396039128303528,0.6067060828208923,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8600496053695679,0.4747850298881531,0.334057092666626,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8274627327919006,0.4194821715354919,0.400572806596756,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6872588992118835,0.2362765818834304,1.083524227142334,285.0137023925781,284.95001220703125,301.9078369140625,292.9080810546875,298.6913757324219,297.2480773925781,285.0124816894531,1.0,0.6444547176361084,0.4107715487480163,0.4107715487480163,1.0,1.0,-3.3448173999786377,1.0346276760101318,2.310189723968506,0.2784318923950195,0.9862203001976012,0.9862203001976012,0.0,206.5697479248047,216.0,57975.84375,0.0,3896.010009765625,1.0,279.4435119628906,283.088623046875,295.8923034667969,299.59088134765625,293.1499938964844,293.1499938964844,279.1499938964844,33345.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204472303390504,1.0,0.0,0.0,3.803194522857666,3.803219556808472,9.65140088737826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7451171875,0.0,1689.6793212890625,1895.4371337890625,0.0,3593.284912109375,0.9377480149269104,1.0,0.0,3.0,1.0,0.0
18191640,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8136180639266968,0.396945059299469,0.3604976832866668,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9555838704109192,0.6396039128303528,0.6067060828208923,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8600496053695679,0.4747850298881531,0.334057092666626,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8274627327919006,0.4194821715354919,0.400572806596756,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6872588992118835,0.2362765818834304,1.083524227142334,285.0137023925781,284.95001220703125,301.9078369140625,292.9080810546875,298.6913757324219,297.2480773925781,285.0124816894531,1.0,0.6444547176361084,0.4107715487480163,0.4107715487480163,1.0,1.0,-3.3448173999786377,1.0346276760101318,2.310189723968506,0.2784318923950195,0.9862203001976012,0.9862203001976012,0.0,206.5697479248047,216.0,57975.84375,0.0,3896.010009765625,1.0,279.4435119628906,283.088623046875,295.8923034667969,299.59088134765625,293.1499938964844,293.1499938964844,279.1499938964844,33345.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204472303390504,1.0,0.0,0.0,3.803194522857666,3.803219556808472,9.65140088737826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7451171875,0.0,1689.6793212890625,1895.4371337890625,0.0,3593.284912109375,0.9377480149269104,1.0,0.0,3.0,1.0,0.0
18191700,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8125978112220764,0.3969316482543945,0.3608105182647705,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9545435905456544,0.6403447985649109,0.6077541708946228,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8594315052032471,0.4756921529769897,0.3349179029464721,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8267630338668823,0.4200801849365234,0.4013881087303161,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6865220069885254,0.2365181893110275,1.085418462753296,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.68536376953125,297.2467346191406,284.87408447265625,1.0,0.6460164189338684,0.410236120223999,0.410236120223999,1.0,1.0,-3.350754737854004,1.0352373123168943,2.3155174255371094,0.2778601944446563,0.8949341177940369,0.8949341177940369,0.0,208.1161956787109,216.0,59034.77734375,0.0,3922.3154296875,1.0,279.1942749023437,282.9321594238281,295.9318542480469,299.7994384765625,293.1499938964844,293.1499938964844,279.1499938964844,36950.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275875091552734,1.0,0.0,0.0,3.7832396030426025,3.7832651138305664,9.550387858325848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.06640625,0.0,1693.88720703125,1895.4371337890625,0.0,3659.008544921875,0.9338876605033876,1.0,0.0,3.0,1.0,0.0
18191760,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8107545971870422,0.3967004418373108,0.3606987595558166,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9525644779205322,0.6408376693725586,0.6083248853683472,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8580206036567688,0.4763919711112976,0.3354770243167877,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8253657817840576,0.4204877018928528,0.4018799960613251,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6851081252098083,0.2366162985563278,1.0863761901855469,284.8930969238281,284.95001220703125,301.8862609863281,292.87359619140625,298.67755126953125,297.2429504394531,284.8950500488281,1.0,0.6474090218544006,0.4097156226634979,0.4097156226634979,1.0,1.0,-3.3537261486053467,1.0348334312438965,2.31889271736145,0.2769049704074859,0.8819672465324402,0.8819672465324402,0.0,210.06494140625,219.0,58781.05078125,0.0,3943.430419921875,1.0,279.1566772460937,282.9490051269531,295.90509033203125,299.7229919433594,293.1499938964844,293.1499938964844,279.45001220703125,38711.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305629134178162,1.0,0.0,0.0,3.7021310329437256,3.7021560668945312,9.14527674922283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.29931640625,0.0,1612.5205078125,1895.4371337890625,0.0,3686.2998046875,0.9189813733100892,1.0,0.0,3.0,1.0,0.0
18191820,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8087557554244995,0.3975264728069305,0.3612220585346222,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9505608081817628,0.6431697010993958,0.6102619767189026,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8568900227546692,0.4789989590644836,0.3371284306049347,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8240171670913696,0.4222157597541809,0.4033602178096771,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6835972666740417,0.2373309284448623,1.0893518924713137,285.0142822265625,284.95001220703125,301.8645324707031,292.838623046875,298.670654296875,297.2475280761719,285.0131225585937,1.0,0.6502796411514282,0.4086745977401733,0.4086745977401733,1.0,1.0,-3.364020109176636,1.0355662107467651,2.32845401763916,0.275358647108078,0.988104283809662,0.988104283809662,0.0,212.98486328125,222.0,58040.81640625,0.0,3990.9794921875,1.0,279.4435729980469,283.0849914550781,295.8218078613281,299.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,33403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235291481018066,1.0,0.0,0.0,3.8112833499908447,3.8113086223602295,9.692499816083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2783203125,0.0,1699.831787109375,1895.4371337890625,0.0,3621.69140625,0.9396225214004515,1.0,0.0,3.0,1.0,0.0
18191880,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8087557554244995,0.3975264728069305,0.3612220585346222,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9505608081817628,0.6431697010993958,0.6102619767189026,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8568900227546692,0.4789989590644836,0.3371284306049347,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8240171670913696,0.4222157597541809,0.4033602178096771,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6835972666740417,0.2373309284448623,1.0893518924713137,285.0142822265625,284.95001220703125,301.8645324707031,292.838623046875,298.670654296875,297.2475280761719,285.0131225585937,1.0,0.6502796411514282,0.4086745977401733,0.4086745977401733,1.0,1.0,-3.364020109176636,1.0355662107467651,2.32845401763916,0.275358647108078,0.988104283809662,0.988104283809662,0.0,212.98486328125,222.0,58040.81640625,0.0,3990.9794921875,1.0,279.4435729980469,283.0849914550781,295.8218078613281,299.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,33403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235291481018066,1.0,0.0,0.0,3.8112833499908447,3.8113086223602295,9.692499816083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2783203125,0.0,1699.831787109375,1895.4371337890625,0.0,3621.69140625,0.9396225214004515,1.0,0.0,3.0,1.0,0.0
18191940,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8060274720191956,0.3972724974155426,0.3614154160022735,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9477498531341552,0.6443578600883484,0.611840546131134,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8551229238510132,0.4806360006332397,0.3385700285434723,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8221166133880615,0.4231964945793152,0.4046439230442047,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6815921664237976,0.237607717514038,1.0918956995010376,284.8926086425781,284.95001220703125,301.8426818847656,292.8031921386719,298.6567687988281,297.2423400878906,284.8945617675781,1.0,0.6530969142913818,0.4076335728168487,0.4076335728168487,1.0,1.0,-3.3724985122680664,1.0356228351593018,2.3368756771087646,0.2737940847873688,0.8833234310150146,0.8833234310150146,0.0,216.35430908203125,225.0,58845.0078125,0.0,4036.8583984375,1.0,279.15625,282.94415283203125,295.83447265625,299.6556396484375,293.1499938964844,293.1499938964844,279.45001220703125,38765.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939884185792,1.0,0.0,0.0,3.7104525566101074,3.710477590560913,9.186435363517376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.4208984375,0.0,1622.5037841796875,1895.4371337890625,0.0,3714.0390625,0.9207772016525269,1.0,0.0,3.0,1.0,0.0
18192000,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8060274720191956,0.3972724974155426,0.3614154160022735,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9477498531341552,0.6443578600883484,0.611840546131134,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8551229238510132,0.4806360006332397,0.3385700285434723,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8221166133880615,0.4231964945793152,0.4046439230442047,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6815921664237976,0.237607717514038,1.0918956995010376,284.8926086425781,284.95001220703125,301.8426818847656,292.8031921386719,298.6567687988281,297.2423400878906,284.8945617675781,1.0,0.6530969142913818,0.4076335728168487,0.4076335728168487,1.0,1.0,-3.3724985122680664,1.0356228351593018,2.3368756771087646,0.2737940847873688,0.8833234310150146,0.8833234310150146,0.0,216.35430908203125,225.0,58845.0078125,0.0,4036.8583984375,1.0,279.15625,282.94415283203125,295.83447265625,299.6556396484375,293.1499938964844,293.1499938964844,279.45001220703125,38765.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939884185792,1.0,0.0,0.0,3.7104525566101074,3.710477590560913,9.186435363517376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.4208984375,0.0,1622.5037841796875,1895.4371337890625,0.0,3714.0390625,0.9207772016525269,1.0,0.0,3.0,1.0,0.0
18192060,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8041061162948608,0.398087739944458,0.3619244396686554,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9458712935447692,0.6466443538665771,0.6137294173240662,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8541576862335205,0.4832762479782104,0.3402409255504608,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8208828568458557,0.4249011874198913,0.4060973227024078,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6801609992980957,0.2382689118385315,1.0946054458618164,285.0140075683594,284.95001220703125,301.8207397460937,292.7673645019531,298.65008544921875,297.2471008300781,285.0128479003906,1.0,0.6558632254600525,0.406623512506485,0.406623512506485,1.0,1.0,-3.3823888301849365,1.0362547636032104,2.346134185791016,0.2722462713718414,0.9893060326576232,0.9893060326576232,0.0,219.2006683349609,228.0,58098.12890625,0.0,4083.304443359375,1.0,279.443603515625,283.0829467773437,295.7505187988281,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,33458.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926543354988098,1.0,0.0,0.0,3.817316055297852,3.817341327667236,9.723206630951609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.671875,0.0,1707.514892578125,1895.4371337890625,0.0,3649.41748046875,0.9410375356674194,1.0,0.0,3.0,1.0,0.0
18192120,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8041061162948608,0.398087739944458,0.3619244396686554,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9458712935447692,0.6466443538665771,0.6137294173240662,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8541576862335205,0.4832762479782104,0.3402409255504608,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8208828568458557,0.4249011874198913,0.4060973227024078,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6801609992980957,0.2382689118385315,1.0946054458618164,285.0140075683594,284.95001220703125,301.8207397460937,292.7673645019531,298.65008544921875,297.2471008300781,285.0128479003906,1.0,0.6558632254600525,0.406623512506485,0.406623512506485,1.0,1.0,-3.3823888301849365,1.0362547636032104,2.346134185791016,0.2722462713718414,0.9893060326576232,0.9893060326576232,0.0,219.2006683349609,228.0,58098.12890625,0.0,4083.304443359375,1.0,279.443603515625,283.0829467773437,295.7505187988281,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,33458.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926543354988098,1.0,0.0,0.0,3.817316055297852,3.817341327667236,9.723206630951609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.671875,0.0,1707.514892578125,1895.4371337890625,0.0,3649.41748046875,0.9410375356674194,1.0,0.0,3.0,1.0,0.0
18192180,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8014551997184753,0.3978120386600494,0.3621000051498413,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9431467056274414,0.6477688550949097,0.6152520775794983,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8525322675704956,0.4849275648593902,0.3416941463947296,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.819070041179657,0.4258459508419037,0.4073496162891388,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6782256364822388,0.2384920716285705,1.096908450126648,284.8900146484375,284.95001220703125,301.7987670898437,292.7312316894531,298.6361389160156,297.2416687011719,284.8932189941406,1.0,0.6585948467254639,0.4056134223937988,0.4056134223937988,1.0,1.0,-3.39046573638916,1.0362188816070557,2.3542468547821045,0.2706894278526306,0.8820342421531677,0.8820342421531677,0.0,222.5350646972656,231.0,58868.078125,0.0,4128.27880859375,1.0,279.1567077636719,282.93896484375,295.7630615234375,299.5881042480469,293.1499938964844,293.1499938964844,279.45001220703125,38893.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367413520812988,1.0,0.0,0.0,3.712557315826416,3.7125823497772217,9.196861014970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.94482421875,0.0,1625.9046630859375,1895.4371337890625,0.0,3742.7734375,0.921361207962036,1.0,0.0,3.0,1.0,0.0
18192240,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8014551997184753,0.3978120386600494,0.3621000051498413,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9431467056274414,0.6477688550949097,0.6152520775794983,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8525322675704956,0.4849275648593902,0.3416941463947296,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.819070041179657,0.4258459508419037,0.4073496162891388,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6782256364822388,0.2384920716285705,1.096908450126648,284.8900146484375,284.95001220703125,301.7987670898437,292.7312316894531,298.6361389160156,297.2416687011719,284.8932189941406,1.0,0.6585948467254639,0.4056134223937988,0.4056134223937988,1.0,1.0,-3.39046573638916,1.0362188816070557,2.3542468547821045,0.2706894278526306,0.8820342421531677,0.8820342421531677,0.0,222.5350646972656,231.0,58868.078125,0.0,4128.27880859375,1.0,279.1567077636719,282.93896484375,295.7630615234375,299.5881042480469,293.1499938964844,293.1499938964844,279.45001220703125,38893.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367413520812988,1.0,0.0,0.0,3.712557315826416,3.7125823497772217,9.196861014970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.94482421875,0.0,1625.9046630859375,1895.4371337890625,0.0,3742.7734375,0.921361207962036,1.0,0.0,3.0,1.0,0.0
18192300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8001484274864197,0.3981276750564575,0.3621528148651123,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9417979121208192,0.6487876176834106,0.6159524321556091,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8517438173294067,0.4861739575862884,0.3423948585987091,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8181623816490173,0.4266090989112854,0.4079140722751617,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6772313117980957,0.2387450337409973,1.0977513790130615,285.0185852050781,284.95001220703125,301.78778076171875,292.7130432128906,298.6320495605469,297.2430419921875,285.0208740234375,1.0,0.6598767042160034,0.4051083624362945,0.4051083624362945,1.0,1.0,-3.39389967918396,1.0359917879104614,2.357908010482788,0.2696906626224518,0.970176100730896,0.970176100730896,0.0,224.1428985595703,231.0,58022.48828125,0.0,4148.7724609375,1.0,279.403564453125,283.0880432128906,295.68817138671875,299.3526611328125,293.1499938964844,293.1499938964844,279.45001220703125,34372.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931179702281952,1.0,0.0,0.0,3.756290912628174,3.7563157081604,9.414813462171878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.013671875,0.0,1642.13427734375,1895.4371337890625,0.0,3691.949951171875,0.9295843839645386,1.0,0.0,3.0,1.0,0.0
18192360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7996516823768616,0.3986394107341766,0.362612247467041,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9413601160049438,0.6500086188316345,0.6170977354049683,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8516933917999268,0.4875992834568023,0.3433878421783447,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8179208040237427,0.4275447428226471,0.4087890088558197,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6768597364425659,0.2391160577535629,1.0994316339492798,285.0145568847656,284.95001220703125,301.7768249511719,292.6947937011719,298.629638671875,297.2466735839844,285.0135192871094,1.0,0.6612929701805115,0.4046024084091186,0.4046024084091186,1.0,1.0,-3.4000942707061768,1.036719560623169,2.363374710083008,0.2690745592117309,0.99061119556427,0.99061119556427,0.0,225.341537475586,234.0,58148.6328125,0.0,4174.19580078125,1.0,279.4433898925781,283.08270263671875,295.6777038574219,299.3855895996094,293.1499938964844,293.1499938964844,279.1499938964844,33471.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295751452445984,1.0,0.0,0.0,3.8204152584075928,3.8204405307769775,9.739001143316273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3271484375,0.0,1711.3590087890625,1895.4371337890625,0.0,3677.24609375,0.941849172115326,1.0,0.0,3.0,1.0,0.0
18192420,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7971416711807251,0.3984080851078033,0.3628180623054504,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9386998414993286,0.6510343551635742,0.6185390949249268,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8501734137535095,0.4892268478870392,0.3448324799537658,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8162032961845398,0.4285134971141815,0.4100545048713684,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6749975681304932,0.239304319024086,1.1015710830688477,284.8901062011719,284.95001220703125,301.7549133300781,292.6581420898437,298.6155700683594,297.2409973144531,284.8917541503906,1.0,0.6639658808708191,0.4035905003547668,0.4035905003547668,1.0,1.0,-3.407918691635132,1.0365537405014038,2.3713648319244385,0.2674496173858642,0.8841530084609985,0.8841530084609985,0.0,228.65451049804688,237.0,58991.21484375,0.0,4218.7333984375,1.0,279.15643310546875,282.944580078125,295.6894226074219,299.5190124511719,293.1499938964844,293.1499938964844,279.45001220703125,38764.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395682215690612,1.0,0.0,0.0,3.721296548843384,3.7213215827941895,9.240209806193888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.08740234375,0.0,1635.0301513671875,1895.4371337890625,0.0,3768.517822265625,0.9231758713722228,1.0,0.0,3.0,1.0,0.0
18192480,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7971416711807251,0.3984080851078033,0.3628180623054504,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9386998414993286,0.6510343551635742,0.6185390949249268,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8501734137535095,0.4892268478870392,0.3448324799537658,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8162032961845398,0.4285134971141815,0.4100545048713684,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6749975681304932,0.239304319024086,1.1015710830688477,284.8901062011719,284.95001220703125,301.7549133300781,292.6581420898437,298.6155700683594,297.2409973144531,284.8917541503906,1.0,0.6639658808708191,0.4035905003547668,0.4035905003547668,1.0,1.0,-3.407918691635132,1.0365537405014038,2.3713648319244385,0.2674496173858642,0.8841530084609985,0.8841530084609985,0.0,228.65451049804688,237.0,58991.21484375,0.0,4218.7333984375,1.0,279.15643310546875,282.944580078125,295.6894226074219,299.5190124511719,293.1499938964844,293.1499938964844,279.45001220703125,38764.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395682215690612,1.0,0.0,0.0,3.721296548843384,3.7213215827941895,9.240209806193888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.08740234375,0.0,1635.0301513671875,1895.4371337890625,0.0,3768.517822265625,0.9231758713722228,1.0,0.0,3.0,1.0,0.0
18192540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7954274415969849,0.3992600739002228,0.3633594512939453,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9368976354599,0.6531261801719666,0.6202539205551147,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8493584394454956,0.4918340146541595,0.3464862704277038,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.815110445022583,0.4302274584770202,0.4115148782730102,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6736526489257812,0.2398814409971237,1.1039023399353027,285.0136413574219,284.95001220703125,301.7331237792969,292.6213684082031,298.60858154296875,297.2452087402344,285.012939453125,1.0,0.6666028499603271,0.4025785624980926,0.4025785624980926,1.0,1.0,-3.4171717166900635,1.0368820428848269,2.3802897930145264,0.2657515704631805,0.99101322889328,0.99101322889328,0.0,231.4634246826172,225.0,58192.84765625,0.0,4264.05859375,1.0,279.4428405761719,283.0815124511719,295.6049194335937,299.3146667480469,293.1499938964844,293.1499938964844,279.1499938964844,33555.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325352311134338,1.0,0.0,0.0,3.823530435562134,3.823555707931519,9.754890015756246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.3916015625,0.0,1715.7723388671875,1895.4371337890625,0.0,3704.35693359375,0.9427673816680908,1.0,0.0,3.0,1.0,0.0
18192600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7954274415969849,0.3992600739002228,0.3633594512939453,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9368976354599,0.6531261801719666,0.6202539205551147,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8493584394454956,0.4918340146541595,0.3464862704277038,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.815110445022583,0.4302274584770202,0.4115148782730102,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6736526489257812,0.2398814409971237,1.1039023399353027,285.0136413574219,284.95001220703125,301.7331237792969,292.6213684082031,298.60858154296875,297.2452087402344,285.012939453125,1.0,0.6666028499603271,0.4025785624980926,0.4025785624980926,1.0,1.0,-3.4171717166900635,1.0368820428848269,2.3802897930145264,0.2657515704631805,0.99101322889328,0.99101322889328,0.0,231.4634246826172,225.0,58192.84765625,0.0,4264.05859375,1.0,279.4428405761719,283.0815124511719,295.6049194335937,299.3146667480469,293.1499938964844,293.1499938964844,279.1499938964844,33555.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325352311134338,1.0,0.0,0.0,3.823530435562134,3.823555707931519,9.754890015756246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.3916015625,0.0,1715.7723388671875,1895.4371337890625,0.0,3704.35693359375,0.9427673816680908,1.0,0.0,3.0,1.0,0.0
18192660,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7988002896308899,0.3990629911422729,0.3633401691913605,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9419772624969482,0.6540661454200745,0.6213290095329285,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8537428975105286,0.4934585988521576,0.3477162420749664,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.818945050239563,0.4312034249305725,0.4125196933746338,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6767651438713074,0.24004727602005,1.1046297550201416,284.89068603515625,284.95001220703125,301.7114562988281,292.5844421386719,298.5945129394531,297.2396850585937,284.892333984375,1.0,0.6650077104568481,0.4015517830848694,0.4015517830848694,1.0,1.0,-3.4220190048217773,1.035604476928711,2.3864145278930664,0.2637285888195038,0.8853052258491516,0.8853052258491516,0.0,227.90057373046875,213.0,58956.609375,0.0,4253.279296875,1.0,279.1561279296875,282.93634033203125,295.6147155761719,299.4403076171875,293.1499938964844,293.1499938964844,279.45001220703125,38788.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942321479320526,1.0,0.0,0.0,3.725224256515503,3.725249528884888,9.25972585719137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.85107421875,0.0,1639.7724609375,1895.4371337890625,0.0,3793.531982421875,0.9240264296531676,1.0,0.0,3.0,1.0,0.0
18192720,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7988002896308899,0.3990629911422729,0.3633401691913605,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9419772624969482,0.6540661454200745,0.6213290095329285,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8537428975105286,0.4934585988521576,0.3477162420749664,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.818945050239563,0.4312034249305725,0.4125196933746338,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6767651438713074,0.24004727602005,1.1046297550201416,284.89068603515625,284.95001220703125,301.7114562988281,292.5844421386719,298.5945129394531,297.2396850585937,284.892333984375,1.0,0.6650077104568481,0.4015517830848694,0.4015517830848694,1.0,1.0,-3.4220190048217773,1.035604476928711,2.3864145278930664,0.2637285888195038,0.8853052258491516,0.8853052258491516,0.0,227.90057373046875,213.0,58956.609375,0.0,4253.279296875,1.0,279.1561279296875,282.93634033203125,295.6147155761719,299.4403076171875,293.1499938964844,293.1499938964844,279.45001220703125,38788.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942321479320526,1.0,0.0,0.0,3.725224256515503,3.725249528884888,9.25972585719137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.85107421875,0.0,1639.7724609375,1895.4371337890625,0.0,3793.531982421875,0.9240264296531676,1.0,0.0,3.0,1.0,0.0
