time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192780,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8066014647483826,0.3999762833118438,0.3635276556015014,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9525359869003296,0.6561252474784851,0.6225842833518982,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8627122044563293,0.4961297512054443,0.3490955829620361,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8267625570297241,0.4329408705234527,0.4135786592960357,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6835957765579224,0.2406558692455291,1.1050540208816528,285.009765625,284.95001220703125,301.69000244140625,292.5475158691406,298.5875244140625,297.2440490722656,285.0090026855469,1.0,0.6614623665809631,0.4005250036716461,0.4005250036716461,1.0,1.0,-3.4271881580352783,1.0344412326812744,2.392746925354004,0.2614570558071136,0.9873790144920348,0.9873790144920348,0.0,219.91519165039065,201.0,58136.359375,0.0,4212.95556640625,1.0,279.4428405761719,283.0789794921875,295.5302429199219,299.2367553710937,293.1499938964844,293.1499938964844,279.1499938964844,33690.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351414442062378,1.0,0.0,0.0,3.822398662567138,3.822423934936523,9.749115861268365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5419921875,0.0,1715.4632568359375,1895.4371337890625,0.0,3728.176025390625,0.9425832629203796,1.0,0.0,3.0,1.0,0.0
18192840,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8066014647483826,0.3999762833118438,0.3635276556015014,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9525359869003296,0.6561252474784851,0.6225842833518982,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8627122044563293,0.4961297512054443,0.3490955829620361,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8267625570297241,0.4329408705234527,0.4135786592960357,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6835957765579224,0.2406558692455291,1.1050540208816528,285.009765625,284.95001220703125,301.69000244140625,292.5475158691406,298.5875244140625,297.2440490722656,285.0090026855469,1.0,0.6614623665809631,0.4005250036716461,0.4005250036716461,1.0,1.0,-3.4271881580352783,1.0344412326812744,2.392746925354004,0.2614570558071136,0.9873790144920348,0.9873790144920348,0.0,219.91519165039065,201.0,58136.359375,0.0,4212.95556640625,1.0,279.4428405761719,283.0789794921875,295.5302429199219,299.2367553710937,293.1499938964844,293.1499938964844,279.1499938964844,33690.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351414442062378,1.0,0.0,0.0,3.822398662567138,3.822423934936523,9.749115861268365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5419921875,0.0,1715.4632568359375,1895.4371337890625,0.0,3728.176025390625,0.9425832629203796,1.0,0.0,3.0,1.0,0.0
18192900,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8113901615142822,0.4000378251075744,0.3636628985404968,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9588763117790222,0.656724750995636,0.6232486367225647,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8683377504348755,0.4970929324626922,0.3498112559318542,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8316184878349304,0.4335462749004364,0.414150595664978,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6879560351371765,0.2408407330513,1.105474829673767,284.8761901855469,284.95001220703125,301.67938232421875,292.529052734375,298.5816345214844,297.2428283691406,284.8730773925781,1.0,0.6593298316001892,0.4000115990638733,0.4000115990638733,1.0,1.0,-3.4302117824554443,1.0339986085891724,2.3962130546569824,0.2604976892471313,0.8966395258903503,0.8966395258903503,0.0,215.140869140625,201.0,59100.20703125,0.0,4188.57958984375,1.0,279.1937561035156,282.9187927246094,295.5672302246094,299.4369201660156,293.1499938964844,293.1499938964844,279.1499938964844,37197.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941937267780304,1.0,0.0,0.0,3.7997727394104,3.799798488616944,9.634042044126543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9013671875,0.0,1715.595947265625,1895.4371337890625,0.0,3790.045166015625,0.9377956986427308,1.0,0.0,3.0,1.0,0.0
18192960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8157228827476501,0.399884968996048,0.363376259803772,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.964727222919464,0.6570851802825928,0.6234342455863953,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8737611174583435,0.4978689849376678,0.350225418806076,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8362822532653809,0.4339728355407715,0.4143973290920257,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6921144723892212,0.2409043163061142,1.105008244514465,284.89044189453125,284.95001220703125,301.6687927246094,292.5105895996094,298.5742492675781,297.23931884765625,284.89215087890625,1.0,0.6568625569343567,0.3995432555675506,0.3995432555675506,1.0,1.0,-3.4303274154663086,1.0326721668243408,2.397655248641968,0.259269118309021,0.882449209690094,0.882449209690094,0.0,210.4380645751953,189.0,58852.546875,0.0,4156.509765625,1.0,279.15655517578125,282.9384765625,295.5393371582031,299.35791015625,293.1499938964844,293.1499938964844,279.45001220703125,38895.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446253776550292,1.0,0.0,0.0,3.716865062713623,3.7168900966644287,9.218215950568264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.63232421875,0.0,1630.8973388671875,1895.4371337890625,0.0,3814.4169921875,0.9223486185073853,1.0,0.0,3.0,1.0,0.0
18193020,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8271480202674866,0.4008734822273254,0.3635304868221283,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9789749383926392,0.659163236618042,0.6245946884155273,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8881295919418335,0.5006534457206726,0.3516001105308532,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8486589193344116,0.4357567131519317,0.4153881072998047,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7030618190765381,0.2415928989648819,1.1052457094192505,285.0089416503906,284.95001220703125,301.6478881835937,292.4737243652344,298.5682678222656,297.244384765625,285.0082092285156,1.0,0.6516993641853333,0.3986065685749054,0.3986065685749054,1.0,1.0,-3.4350295066833496,1.0315850973129272,2.403444528579712,0.2571654021739959,0.983733594417572,0.983733594417572,0.0,199.3930053710937,177.0,58030.4375,0.0,4093.51416015625,1.0,279.4427795410156,283.0804748535156,295.4555053710937,299.15435791015625,293.1499938964844,293.1499938964844,279.1499938964844,33716.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937264621257782,1.0,0.0,0.0,3.8137526512146,3.813777923583984,9.70506221165124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1123046875,0.0,1705.2427978515625,1895.4371337890625,0.0,3747.543212890625,0.9406539797782898,1.0,0.0,3.0,1.0,0.0
18193080,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8271480202674866,0.4008734822273254,0.3635304868221283,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9789749383926392,0.659163236618042,0.6245946884155273,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8881295919418335,0.5006534457206726,0.3516001105308532,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8486589193344116,0.4357567131519317,0.4153881072998047,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7030618190765381,0.2415928989648819,1.1052457094192505,285.0089416503906,284.95001220703125,301.6478881835937,292.4737243652344,298.5682678222656,297.244384765625,285.0082092285156,1.0,0.6516993641853333,0.3986065685749054,0.3986065685749054,1.0,1.0,-3.4350295066833496,1.0315850973129272,2.403444528579712,0.2571654021739959,0.983733594417572,0.983733594417572,0.0,199.3930053710937,177.0,58030.4375,0.0,4093.51416015625,1.0,279.4427795410156,283.0804748535156,295.4555053710937,299.15435791015625,293.1499938964844,293.1499938964844,279.1499938964844,33716.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937264621257782,1.0,0.0,0.0,3.8137526512146,3.813777923583984,9.70506221165124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1123046875,0.0,1705.2427978515625,1895.4371337890625,0.0,3747.543212890625,0.9406539797782898,1.0,0.0,3.0,1.0,0.0
18193140,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8395377993583679,0.4008091986179352,0.363355278968811,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9925827383995056,0.6601408123970032,0.6253948211669922,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9039639234542848,0.5025082230567932,0.3527586162090301,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.862614631652832,0.4367940425872803,0.4161600172519684,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7147907614707947,0.2419025003910064,1.105194091796875,284.8913269042969,284.95001220703125,301.6272888183594,292.43701171875,298.55572509765625,297.2401428222656,284.8930053710937,1.0,0.646231472492218,0.3976698815822601,0.3976698815822601,1.0,1.0,-3.438051462173462,1.0298957824707031,2.408155679702759,0.2550741732120514,0.8800256848335266,0.8800256848335266,0.0,188.3090667724609,165.0,58738.81640625,0.0,4025.400146484375,1.0,279.15625,282.9416198730469,295.46551513671875,299.2758178710937,293.1499938964844,293.1499938964844,279.45001220703125,38957.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467011094093324,1.0,0.0,0.0,3.706343412399292,3.7063684463500977,9.16610019885411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.14501953125,0.0,1619.231689453125,1895.4371337890625,0.0,3833.19482421875,0.9199822545051576,1.0,0.0,3.0,1.0,0.0
18193200,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8395377993583679,0.4008091986179352,0.363355278968811,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9925827383995056,0.6601408123970032,0.6253948211669922,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9039639234542848,0.5025082230567932,0.3527586162090301,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.862614631652832,0.4367940425872803,0.4161600172519684,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7147907614707947,0.2419025003910064,1.105194091796875,284.8913269042969,284.95001220703125,301.6272888183594,292.43701171875,298.55572509765625,297.2401428222656,284.8930053710937,1.0,0.646231472492218,0.3976698815822601,0.3976698815822601,1.0,1.0,-3.438051462173462,1.0298957824707031,2.408155679702759,0.2550741732120514,0.8800256848335266,0.8800256848335266,0.0,188.3090667724609,165.0,58738.81640625,0.0,4025.400146484375,1.0,279.15625,282.9416198730469,295.46551513671875,299.2758178710937,293.1499938964844,293.1499938964844,279.45001220703125,38957.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467011094093324,1.0,0.0,0.0,3.706343412399292,3.7063684463500977,9.16610019885411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.14501953125,0.0,1619.231689453125,1895.4371337890625,0.0,3833.19482421875,0.9199822545051576,1.0,0.0,3.0,1.0,0.0
18193260,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8530514240264893,0.4017350971698761,0.3635100424289703,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.6625182032585144,0.6134876012802124,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9223257303237916,0.5054250955581665,0.3542527556419372,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8777777552604675,0.4385057687759399,0.4171389639377594,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7261844277381897,0.2426093518733978,1.105737328529358,285.00592041015625,284.95001220703125,301.6070861816406,292.40045166015625,298.5506286621094,297.246337890625,285.0050048828125,1.0,0.6401404738426208,0.3967838287353515,0.3967838287353515,1.0,1.0,-3.4359941482543945,1.026558756828308,2.409435272216797,0.2531390786170959,0.9784674644470216,0.9784674644470216,0.0,177.77818298339844,153.0,57859.25390625,0.0,3937.36865234375,1.0,279.44268798828125,283.0803527832031,295.3817138671875,299.07135009765625,293.1499938964844,293.1499938964844,279.1499938964844,33777.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392377734184264,1.0,0.0,0.0,3.8035149574279785,3.8035402297973633,9.653027746026055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1005859375,0.0,1693.4378662109375,1895.4371337890625,0.0,3765.51171875,0.9382815361022948,1.0,0.0,3.0,1.0,0.0
18193320,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8530514240264893,0.4017350971698761,0.3635100424289703,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.6625182032585144,0.6134876012802124,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9223257303237916,0.5054250955581665,0.3542527556419372,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8777777552604675,0.4385057687759399,0.4171389639377594,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7261844277381897,0.2426093518733978,1.105737328529358,285.00592041015625,284.95001220703125,301.6070861816406,292.40045166015625,298.5506286621094,297.246337890625,285.0050048828125,1.0,0.6401404738426208,0.3967838287353515,0.3967838287353515,1.0,1.0,-3.4359941482543945,1.026558756828308,2.409435272216797,0.2531390786170959,0.9784674644470216,0.9784674644470216,0.0,177.77818298339844,153.0,57859.25390625,0.0,3937.36865234375,1.0,279.44268798828125,283.0803527832031,295.3817138671875,299.07135009765625,293.1499938964844,293.1499938964844,279.1499938964844,33777.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392377734184264,1.0,0.0,0.0,3.8035149574279785,3.8035402297973633,9.653027746026055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1005859375,0.0,1693.4378662109375,1895.4371337890625,0.0,3765.51171875,0.9382815361022948,1.0,0.0,3.0,1.0,0.0
18193380,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8625842332839966,0.4014091193675995,0.3632987439632416,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.6675314903259277,0.592696487903595,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9360790848731996,0.5072124600410461,0.3555268049240112,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8887039422988892,0.4392883777618408,0.4178799986839294,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7340105772018433,0.2427854090929031,1.1060506105422974,284.8771667480469,284.95001220703125,301.5873107910156,292.3641662597656,298.5458068847656,297.25506591796875,284.8788757324219,1.0,0.6318128108978271,0.3958977460861206,0.3958977460861206,1.0,1.0,-3.405121326446533,1.0134059190750122,2.3917152881622314,0.2466465979814529,0.8589043021202087,0.8589043021202087,0.0,169.67123413085938,141.0,57949.25,0.0,3807.6484375,1.0,279.15679931640625,282.9421691894531,295.3858947753906,299.1575622558594,293.1499938964844,293.1499938964844,279.45001220703125,40055.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474074840545654,1.0,0.0,0.0,3.655829906463623,3.6558547019958496,8.917954801290762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.56787109375,0.0,1570.0595703125,1895.4371337890625,0.0,3839.57666015625,0.9094199538230896,1.0,0.0,3.0,1.0,0.0
18193440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8625842332839966,0.4014091193675995,0.3632987439632416,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.6675314903259277,0.592696487903595,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9360790848731996,0.5072124600410461,0.3555268049240112,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8887039422988892,0.4392883777618408,0.4178799986839294,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7340105772018433,0.2427854090929031,1.1060506105422974,284.8771667480469,284.95001220703125,301.5873107910156,292.3641662597656,298.5458068847656,297.25506591796875,284.8788757324219,1.0,0.6318128108978271,0.3958977460861206,0.3958977460861206,1.0,1.0,-3.405121326446533,1.0134059190750122,2.3917152881622314,0.2466465979814529,0.8589043021202087,0.8589043021202087,0.0,169.67123413085938,141.0,57949.25,0.0,3807.6484375,1.0,279.15679931640625,282.9421691894531,295.3858947753906,299.1575622558594,293.1499938964844,293.1499938964844,279.45001220703125,40055.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474074840545654,1.0,0.0,0.0,3.655829906463623,3.6558547019958496,8.917954801290762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.56787109375,0.0,1570.0595703125,1895.4371337890625,0.0,3839.57666015625,0.9094199538230896,1.0,0.0,3.0,1.0,0.0
18193500,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8688274621963501,0.4016913771629333,0.3631318211555481,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6714308857917786,0.5797383785247803,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9446355104446412,0.5085558891296387,0.35613813996315,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8956838846206665,0.4399766027927398,0.4181681275367737,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7390220761299133,0.2430433183908462,1.1058861017227173,284.99334716796875,284.95001220703125,301.5776062011719,292.3461303710937,298.5498962402344,297.2684936523437,284.9942932128906,1.0,0.6272705793380737,0.3954547345638275,0.3954547345638275,1.0,1.0,-3.390218734741211,1.0070085525512695,2.3832101821899414,0.2436330318450927,0.9322772026062012,0.9322772026062012,0.0,164.94656372070312,141.0,56838.98046875,0.0,3735.685791015625,1.0,279.4014587402344,283.08477783203125,295.30914306640625,298.9069519042969,293.1499938964844,293.1499938964844,279.45001220703125,35285.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405389428138732,1.0,0.0,0.0,3.68205189704895,3.68207597732544,9.046344189300726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.107421875,0.0,1563.726318359375,1895.4371337890625,0.0,3777.34423828125,0.9135866165161132,1.0,0.0,3.0,1.0,0.0
18193560,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8764563202857971,0.4021343290805816,0.3633446097373962,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6761146783828735,0.5652249455451965,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.954400897026062,0.5100496411323547,0.3570327460765838,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9039581418037416,0.4407984912395477,0.418744683265686,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7450664043426514,0.2434169799089431,1.1065796613693235,284.9803771972656,284.95001220703125,301.5679931640625,292.3281555175781,298.5585327148437,297.2872009277344,284.9788513183594,1.0,0.6225550770759583,0.3952562212944031,0.3952562212944031,1.0,1.0,-3.3756232261657715,1.001376986503601,2.374246120452881,0.2413282096385955,0.936446487903595,0.936446487903595,0.0,159.85816955566406,159.0,56627.4140625,0.0,3662.64599609375,1.0,279.44317626953125,283.0770568847656,295.29608154296875,298.91668701171875,293.1499938964844,293.1499938964844,279.1499938964844,34586.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937333345413208,1.0,0.0,0.0,3.725873947143554,3.725898504257202,9.26295626868523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5185546875,0.0,1608.43310546875,1895.4371337890625,0.0,3748.16943359375,0.9211040735244752,1.0,0.0,3.0,1.0,0.0
18193620,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8783761262893677,0.4020296931266784,0.3634185791015625,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6839337348937988,0.5617055892944336,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9580168128013612,0.5121396780014038,0.3585876524448395,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.906731128692627,0.4417439699172973,0.4197490215301513,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7469900250434875,0.2438529133796692,1.1086775064468384,284.9002990722656,284.95001220703125,301.5492248535156,292.29254150390625,298.5687866210937,297.31182861328125,284.90185546875,1.0,0.6230255961418152,0.3948592245578766,0.3948592245578766,1.0,1.0,-3.377028465270996,1.0007473230361938,2.376281261444092,0.2398833334445953,0.8494245409965515,0.8494245409965515,0.0,158.83065795898438,177.0,57071.2578125,0.0,3659.425537109375,1.0,279.1579895019531,282.9812316894531,295.3059997558594,299.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,39477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437293410301208,1.0,0.0,0.0,3.5660102367401123,3.5660340785980225,8.485129683322157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.88720703125,0.0,1467.140625,1895.4371337890625,0.0,3806.299560546875,0.8896600008010864,1.0,0.0,3.0,1.0,0.0
18193680,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8783761262893677,0.4020296931266784,0.3634185791015625,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6839337348937988,0.5617055892944336,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9580168128013612,0.5121396780014038,0.3585876524448395,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.906731128692627,0.4417439699172973,0.4197490215301513,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7469900250434875,0.2438529133796692,1.1086775064468384,284.9002990722656,284.95001220703125,301.5492248535156,292.29254150390625,298.5687866210937,297.31182861328125,284.90185546875,1.0,0.6230255961418152,0.3948592245578766,0.3948592245578766,1.0,1.0,-3.377028465270996,1.0007473230361938,2.376281261444092,0.2398833334445953,0.8494245409965515,0.8494245409965515,0.0,158.83065795898438,177.0,57071.2578125,0.0,3659.425537109375,1.0,279.1579895019531,282.9812316894531,295.3059997558594,299.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,39477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437293410301208,1.0,0.0,0.0,3.5660102367401123,3.5660340785980225,8.485129683322157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.88720703125,0.0,1467.140625,1895.4371337890625,0.0,3806.299560546875,0.8896600008010864,1.0,0.0,3.0,1.0,0.0
18193740,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8721750378608704,0.4029706120491028,0.3641611635684967,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6891036033630371,0.5747648477554321,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.952147662639618,0.5152985453605652,0.360700786113739,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9006524085998535,0.4434528350830078,0.4213084280490875,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7424528002738953,0.2447309046983719,1.1127686500549316,285.01861572265625,284.95001220703125,301.531005859375,292.2572937011719,298.5733337402344,297.32598876953125,285.0185241699219,1.0,0.6295778751373291,0.3944622278213501,0.3944622278213501,1.0,1.0,-3.4029386043548584,1.0084940195083618,2.394444465637207,0.2416520565748214,0.955933392047882,0.955933392047882,0.0,163.94058227539062,195.0,56700.8984375,0.0,3762.753662109375,1.0,279.4418029785156,283.1145324707031,295.2351989746094,298.83740234375,293.1499938964844,293.1499938964844,279.1499938964844,33126.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355490803718568,1.0,0.0,0.0,3.690366506576538,3.690390348434448,9.08724587134202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.52734375,0.0,1556.8074951171875,1895.4371337890625,0.0,3731.897216796875,0.912551760673523,1.0,0.0,3.0,1.0,0.0
18193800,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8721750378608704,0.4029706120491028,0.3641611635684967,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6891036033630371,0.5747648477554321,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.952147662639618,0.5152985453605652,0.360700786113739,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9006524085998535,0.4434528350830078,0.4213084280490875,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7424528002738953,0.2447309046983719,1.1127686500549316,285.01861572265625,284.95001220703125,301.531005859375,292.2572937011719,298.5733337402344,297.32598876953125,285.0185241699219,1.0,0.6295778751373291,0.3944622278213501,0.3944622278213501,1.0,1.0,-3.4029386043548584,1.0084940195083618,2.394444465637207,0.2416520565748214,0.955933392047882,0.955933392047882,0.0,163.94058227539062,195.0,56700.8984375,0.0,3762.753662109375,1.0,279.4418029785156,283.1145324707031,295.2351989746094,298.83740234375,293.1499938964844,293.1499938964844,279.1499938964844,33126.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355490803718568,1.0,0.0,0.0,3.690366506576538,3.690390348434448,9.08724587134202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.52734375,0.0,1556.8074951171875,1895.4371337890625,0.0,3731.897216796875,0.912551760673523,1.0,0.0,3.0,1.0,0.0
18193860,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8601187467575073,0.4027742445468902,0.3645804822444916,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.6896453499794006,0.5999631881713867,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9387909173965454,0.5174077749252319,0.3625997006893158,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8884814977645874,0.4443425238132477,0.4226945340633392,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7334100604057312,0.2450890392065048,1.1166470050811768,284.9183959960937,284.95001220703125,301.5133972167969,292.2225341796875,298.5562744140625,297.310302734375,284.92022705078125,1.0,0.6401810050010681,0.393631637096405,0.393631637096405,1.0,1.0,-3.4423556327819824,1.0195891857147217,2.4227664470672607,0.2439494580030441,0.8772414922714233,0.8772414922714233,0.0,173.626953125,198.0,57964.2890625,0.0,3935.95849609375,1.0,279.15704345703125,282.9820861816406,295.25933837890625,299.0050048828125,293.1499938964844,293.1499938964844,279.45001220703125,37717.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466939568519592,1.0,0.0,0.0,3.62043046951294,3.6204543113708496,8.746085313759977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.58056640625,0.0,1513.262939453125,1895.4371337890625,0.0,3833.130615234375,0.900160014629364,1.0,0.0,3.0,1.0,0.0
18193920,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8601187467575073,0.4027742445468902,0.3645804822444916,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.6896453499794006,0.5999631881713867,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9387909173965454,0.5174077749252319,0.3625997006893158,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8884814977645874,0.4443425238132477,0.4226945340633392,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7334100604057312,0.2450890392065048,1.1166470050811768,284.9183959960937,284.95001220703125,301.5133972167969,292.2225341796875,298.5562744140625,297.310302734375,284.92022705078125,1.0,0.6401810050010681,0.393631637096405,0.393631637096405,1.0,1.0,-3.4423556327819824,1.0195891857147217,2.4227664470672607,0.2439494580030441,0.8772414922714233,0.8772414922714233,0.0,173.626953125,198.0,57964.2890625,0.0,3935.95849609375,1.0,279.15704345703125,282.9820861816406,295.25933837890625,299.0050048828125,293.1499938964844,293.1499938964844,279.45001220703125,37717.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466939568519592,1.0,0.0,0.0,3.62043046951294,3.6204543113708496,8.746085313759977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.58056640625,0.0,1513.262939453125,1895.4371337890625,0.0,3833.130615234375,0.900160014629364,1.0,0.0,3.0,1.0,0.0
18193980,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8517298102378845,0.4034194052219391,0.3651459515094757,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6886308193206787,0.6192054748535156,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9294100999832152,0.5203729867935181,0.3646497726440429,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8799571394920349,0.4457864165306091,0.4241102635860443,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7269400358200073,0.2456268817186355,1.1198066473007202,285.0304870605469,284.95001220703125,301.4964294433594,292.1883239746094,298.53741455078125,297.2924499511719,285.0297241210937,1.0,0.6481664776802063,0.3928010463714599,0.3928010463714599,1.0,1.0,-3.474165678024292,1.027966856956482,2.4461987018585205,0.2455232292413711,0.9901790022850036,0.9901790022850036,0.0,181.36184692382807,201.0,57680.94921875,0.0,4077.854248046875,1.0,279.4422607421875,283.1075134277344,295.1834411621094,298.84832763671875,293.1499938964844,293.1499938964844,279.1499938964844,32588.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942154586315155,1.0,0.0,0.0,3.7628657817840576,3.762890338897705,9.447800835005182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1083984375,0.0,1636.086669921875,1895.4371337890625,0.0,3792.017578125,0.92843896150589,1.0,0.0,3.0,1.0,0.0
18194040,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8517298102378845,0.4034194052219391,0.3651459515094757,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6886308193206787,0.6192054748535156,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9294100999832152,0.5203729867935181,0.3646497726440429,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8799571394920349,0.4457864165306091,0.4241102635860443,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7269400358200073,0.2456268817186355,1.1198066473007202,285.0304870605469,284.95001220703125,301.4964294433594,292.1883239746094,298.53741455078125,297.2924499511719,285.0297241210937,1.0,0.6481664776802063,0.3928010463714599,0.3928010463714599,1.0,1.0,-3.474165678024292,1.027966856956482,2.4461987018585205,0.2455232292413711,0.9901790022850036,0.9901790022850036,0.0,181.36184692382807,201.0,57680.94921875,0.0,4077.854248046875,1.0,279.4422607421875,283.1075134277344,295.1834411621094,298.84832763671875,293.1499938964844,293.1499938964844,279.1499938964844,32588.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942154586315155,1.0,0.0,0.0,3.7628657817840576,3.762890338897705,9.447800835005182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1083984375,0.0,1636.086669921875,1895.4371337890625,0.0,3792.017578125,0.92843896150589,1.0,0.0,3.0,1.0,0.0
18194100,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8484609723091125,0.403276652097702,0.3653937876224518,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.6875731945037842,0.6270652413368225,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9258356094360352,0.52140212059021,0.3656449913978576,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.87667316198349,0.4461726248264313,0.4247910678386688,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7243911623954773,0.2456990033388137,1.1212228536605835,284.8959350585937,284.95001220703125,301.4882202148437,292.1714172363281,298.5252685546875,297.27984619140625,284.8924865722656,1.0,0.6515852808952332,0.3923857510089874,0.3923857510089874,1.0,1.0,-3.4876437187194824,1.0313119888305664,2.456331729888916,0.2459839731454849,0.9056441783905028,0.9056441783905028,0.0,184.60459899902344,201.0,58865.34375,0.0,4138.4677734375,1.0,279.19482421875,282.9423828125,295.2231140136719,299.0650329589844,293.1499938964844,293.1499938964844,279.1499938964844,35906.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503528475761414,1.0,0.0,0.0,3.7635364532470703,3.763561725616455,9.451169376006874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0107421875,0.0,1662.466552734375,1895.4371337890625,0.0,3866.140625,0.9289456009864808,1.0,0.0,3.0,1.0,0.0
18194160,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8449259400367737,0.4028819799423218,0.3651844263076782,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.686151921749115,0.6349456310272217,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9219956994056702,0.5222110152244568,0.3663057088851928,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.873195230960846,0.4463409781455993,0.4251030683517456,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7216426730155945,0.2456142902374267,1.121550679206848,284.9033508300781,284.95001220703125,301.4801940917969,292.1546630859375,298.5106201171875,297.26513671875,284.90484619140625,1.0,0.6546033024787903,0.3916627466678619,0.3916627466678619,1.0,1.0,-3.4984400272369385,1.0328818559646606,2.4655580520629883,0.2452509552240371,0.8922637104988098,0.8922637104988098,0.0,187.7655792236328,204.0,58835.390625,0.0,4191.3046875,1.0,279.1567687988281,282.95135498046875,295.197509765625,299.0040588378906,293.1499938964844,293.1499938964844,279.45001220703125,37703.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544911980628968,1.0,0.0,0.0,3.7042198181152335,3.704244613647461,9.155599514087952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.86328125,0.0,1607.26513671875,1895.4371337890625,0.0,3903.33056640625,0.9186223745346068,1.0,0.0,3.0,1.0,0.0
18194220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8398855924606323,0.4033339917659759,0.3654522001743316,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.6844955086708069,0.6468400359153748,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9168362617492676,0.525058388710022,0.3681750297546386,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8681977987289429,0.447563499212265,0.4261892139911651,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.717500627040863,0.245943397283554,1.1231698989868164,285.02099609375,284.95001220703125,301.4646911621094,292.1216735839844,298.4924011230469,297.25164794921875,285.0202331542969,1.0,0.6599081158638,0.3902167379856109,0.3902167379856109,1.0,1.0,-3.518571615219116,1.0353718996047974,2.4831995964050293,0.2433654218912124,1.0,1.0,0.0,193.0169372558593,207.0,58273.74609375,0.0,4286.11328125,1.0,279.4427795410156,283.0882568359375,295.1141357421875,298.8199462890625,293.1499938964844,293.1499938964844,279.1499938964844,33113.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493128657341005,1.0,0.0,0.0,3.8219051361083984,3.821930408477783,9.746598834681208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.25390625,0.0,1710.3516845703125,1895.4371337890625,0.0,3856.76953125,0.9420698285102844,1.0,0.0,3.0,1.0,0.0
18194280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8398855924606323,0.4033339917659759,0.3654522001743316,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.6844955086708069,0.6468400359153748,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9168362617492676,0.525058388710022,0.3681750297546386,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8681977987289429,0.447563499212265,0.4261892139911651,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.717500627040863,0.245943397283554,1.1231698989868164,285.02099609375,284.95001220703125,301.4646911621094,292.1216735839844,298.4924011230469,297.25164794921875,285.0202331542969,1.0,0.6599081158638,0.3902167379856109,0.3902167379856109,1.0,1.0,-3.518571615219116,1.0353718996047974,2.4831995964050293,0.2433654218912124,1.0,1.0,0.0,193.0169372558593,207.0,58273.74609375,0.0,4286.11328125,1.0,279.4427795410156,283.0882568359375,295.1141357421875,298.8199462890625,293.1499938964844,293.1499938964844,279.1499938964844,33113.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493128657341005,1.0,0.0,0.0,3.8219051361083984,3.821930408477783,9.746598834681208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.25390625,0.0,1710.3516845703125,1895.4371337890625,0.0,3856.76953125,0.9420698285102844,1.0,0.0,3.0,1.0,0.0
18194340,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8329354524612427,0.4026438593864441,0.3653892874717712,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9934825897216796,0.6826633810997009,0.6472448110580444,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9092950820922852,0.5268212556838989,0.3698061406612396,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8611921072006226,0.4479326009750366,0.4270453155040741,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7115857601165771,0.2458007484674453,1.1244497299194336,284.8907775878906,284.95001220703125,301.45001220703125,292.08935546875,298.4713439941406,297.2350158691406,284.891845703125,1.0,0.6636899709701538,0.3887707591056824,0.3887707591056824,1.0,1.0,-3.523512125015259,1.0326844453811646,2.4908275604248047,0.2399157285690307,0.892397403717041,0.892397403717041,0.0,199.33946228027344,210.0,59147.87890625,0.0,4345.2021484375,1.0,279.1571044921875,282.93377685546875,295.125,298.9552917480469,293.1499938964844,293.1499938964844,279.45001220703125,38307.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602819681167604,1.0,0.0,0.0,3.741610765457153,3.741636037826538,9.341368354398584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.96728515625,0.0,1655.197021484375,1895.4371337890625,0.0,3955.0986328125,0.927420973777771,1.0,0.0,3.0,1.0,0.0
18194400,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8329354524612427,0.4026438593864441,0.3653892874717712,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9934825897216796,0.6826633810997009,0.6472448110580444,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9092950820922852,0.5268212556838989,0.3698061406612396,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8611921072006226,0.4479326009750366,0.4270453155040741,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7115857601165771,0.2458007484674453,1.1244497299194336,284.8907775878906,284.95001220703125,301.45001220703125,292.08935546875,298.4713439941406,297.2350158691406,284.891845703125,1.0,0.6636899709701538,0.3887707591056824,0.3887707591056824,1.0,1.0,-3.523512125015259,1.0326844453811646,2.4908275604248047,0.2399157285690307,0.892397403717041,0.892397403717041,0.0,199.33946228027344,210.0,59147.87890625,0.0,4345.2021484375,1.0,279.1571044921875,282.93377685546875,295.125,298.9552917480469,293.1499938964844,293.1499938964844,279.45001220703125,38307.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602819681167604,1.0,0.0,0.0,3.741610765457153,3.741636037826538,9.341368354398584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.96728515625,0.0,1655.197021484375,1895.4371337890625,0.0,3955.0986328125,0.927420973777771,1.0,0.0,3.0,1.0,0.0
18194460,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8285636305809021,0.4029888212680816,0.3655484616756439,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9890045523643494,0.6831916570663452,0.6473405957221985,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9052401185035706,0.5296613574028015,0.3716556429862976,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8569111824035645,0.4490211009979248,0.427987277507782,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7076106071472168,0.2460765391588211,1.1257095336914062,285.0088195800781,284.95001220703125,301.4385986328125,292.0585327148437,298.4642639160156,297.23468017578125,285.00811767578125,1.0,0.6666213274002075,0.387734055519104,0.387734055519104,1.0,1.0,-3.528709173202514,1.0312776565551758,2.497431516647339,0.2372902333736419,0.9927666187286376,0.9927666187286376,0.0,203.75343322753903,213.0,58307.68359375,0.0,4391.63720703125,1.0,279.4429626464844,283.0764465332031,295.0423583984375,298.7525329589844,293.1499938964844,293.1499938964844,279.1499938964844,33680.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533528089523317,1.0,0.0,0.0,3.8364098072052,3.836435317993164,9.82071924227057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.96875,0.0,1732.3712158203125,1895.4371337890625,0.0,3893.1162109375,0.9457334280014038,1.0,0.0,3.0,1.0,0.0
18194520,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8285636305809021,0.4029888212680816,0.3655484616756439,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9890045523643494,0.6831916570663452,0.6473405957221985,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9052401185035706,0.5296613574028015,0.3716556429862976,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8569111824035645,0.4490211009979248,0.427987277507782,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7076106071472168,0.2460765391588211,1.1257095336914062,285.0088195800781,284.95001220703125,301.4385986328125,292.0585327148437,298.4642639160156,297.23468017578125,285.00811767578125,1.0,0.6666213274002075,0.387734055519104,0.387734055519104,1.0,1.0,-3.528709173202514,1.0312776565551758,2.497431516647339,0.2372902333736419,0.9927666187286376,0.9927666187286376,0.0,203.75343322753903,213.0,58307.68359375,0.0,4391.63720703125,1.0,279.4429626464844,283.0764465332031,295.0423583984375,298.7525329589844,293.1499938964844,293.1499938964844,279.1499938964844,33680.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533528089523317,1.0,0.0,0.0,3.8364098072052,3.836435317993164,9.82071924227057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.96875,0.0,1732.3712158203125,1895.4371337890625,0.0,3893.1162109375,0.9457334280014038,1.0,0.0,3.0,1.0,0.0
18194580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8244456648826599,0.4023052453994751,0.3653809130191803,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9848567843437196,0.6829712986946106,0.6475805640220642,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9017139077186584,0.5315213799476624,0.373272567987442,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8530354499816895,0.4493536949157715,0.4287004172801971,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7039584517478943,0.2459835857152938,1.1266919374465942,284.8887634277344,284.95001220703125,301.4327697753906,292.0298767089844,298.4531555175781,297.2264709472656,284.890380859375,1.0,0.6691886782646179,0.3866973519325256,0.3866973519325256,1.0,1.0,-3.5327911376953125,1.0295106172561646,2.503280639648437,0.2348071336746215,0.886814296245575,0.886814296245575,0.0,207.82778930664065,216.0,59082.53515625,0.0,4432.52392578125,1.0,279.15606689453125,282.93365478515625,295.05865478515625,298.8826599121094,293.1499938964844,293.1499938964844,279.45001220703125,38840.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627805352211,1.0,0.0,0.0,3.735649824142456,3.735675096511841,9.311627877650608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.51318359375,0.0,1652.3140869140625,1895.4371337890625,0.0,3977.3330078125,0.9263836145401,1.0,0.0,3.0,1.0,0.0
