time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8244456648826599,0.4023052453994751,0.3653809130191803,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9848567843437196,0.6829712986946106,0.6475805640220642,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9017139077186584,0.5315213799476624,0.373272567987442,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8530354499816895,0.4493536949157715,0.4287004172801971,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7039584517478943,0.2459835857152938,1.1266919374465942,284.8887634277344,284.95001220703125,301.4327697753906,292.0298767089844,298.4531555175781,297.2264709472656,284.890380859375,1.0,0.6691886782646179,0.3866973519325256,0.3866973519325256,1.0,1.0,-3.5327911376953125,1.0295106172561646,2.503280639648437,0.2348071336746215,0.886814296245575,0.886814296245575,0.0,207.82778930664065,216.0,59082.53515625,0.0,4432.52392578125,1.0,279.15606689453125,282.93365478515625,295.05865478515625,298.8826599121094,293.1499938964844,293.1499938964844,279.45001220703125,38840.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627805352211,1.0,0.0,0.0,3.735649824142456,3.735675096511841,9.311627877650608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.51318359375,0.0,1652.3140869140625,1895.4371337890625,0.0,3977.3330078125,0.9263836145401,1.0,0.0,3.0,1.0,0.0
18194700,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8225933313369751,0.4023930728435516,0.3652512729167938,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9829738736152648,0.6833696961402893,0.6476919651031494,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.900244414806366,0.5329060554504395,0.3740653395652771,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8513227701187134,0.4498049914836883,0.4289834797382355,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7023031711578369,0.2460892498493194,1.1269190311431885,285.0123291015625,284.95001220703125,301.4317932128906,292.0163269042969,298.45135498046875,297.2268371582031,285.0143737792969,1.0,0.6703212261199951,0.3861790001392364,0.3861790001392364,1.0,1.0,-3.5343289375305176,1.028462529182434,2.505866527557373,0.2333637028932571,0.9699223041534424,0.9699223041534424,0.0,209.6424102783203,216.0,58169.43359375,0.0,4449.95458984375,1.0,279.4034118652344,283.0811767578125,294.98876953125,298.6529541015625,293.1499938964844,293.1499938964844,279.45001220703125,34605.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569807648658752,1.0,0.0,0.0,3.7724413871765137,3.7724664211273193,9.495947779214476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.865234375,0.0,1662.9248046875,1895.4371337890625,0.0,3925.626708984375,0.9332563877105712,1.0,0.0,3.0,1.0,0.0
18194760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8216562271118164,0.402671605348587,0.365509957075119,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9819939732551576,0.6840252876281738,0.6482900381088257,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8998035788536072,0.5344858765602112,0.3751649260520935,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8505021929740906,0.4504280984401703,0.4295729398727417,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.701457679271698,0.2463221251964569,1.1279951333999634,285.0106506347656,284.95001220703125,301.4320983886719,292.00323486328125,298.4519958496094,297.2296142578125,285.0097045898437,1.0,0.6715695858001709,0.3857451677322387,0.3857451677322387,1.0,1.0,-3.538682699203491,1.028590202331543,2.510092496871948,0.232508584856987,0.990082621574402,0.990082621574402,0.0,210.96514892578125,219.0,58258.6796875,0.0,4472.2099609375,1.0,279.44390869140625,283.0790100097656,294.9821472167969,298.6864013671875,293.1499938964844,293.1499938964844,279.1499938964844,33678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549612998962402,1.0,0.0,0.0,3.831985712051392,3.832011222839356,9.798081919143442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.4296875,0.0,1726.984130859375,1895.4371337890625,0.0,3907.54541015625,0.944538116455078,1.0,0.0,3.0,1.0,0.0
18194820,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8183185458183289,0.401969164609909,0.3653155565261841,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9785650372505188,0.6839573383331299,0.6487165093421936,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8973311185836792,0.5364421606063843,0.3768348395824432,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.847524106502533,0.4507149755954742,0.4302318692207336,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6985987424850464,0.2462573200464248,1.1290355920791626,284.8915710449219,284.95001220703125,301.4362487792969,291.9784545898437,298.4454650878906,297.222900390625,284.8931884765625,1.0,0.6738600134849548,0.3848775029182434,0.3848775029182434,1.0,1.0,-3.5430257320404053,1.027400255203247,2.515625476837158,0.2305531501770019,0.8864496350288391,0.8864496350288391,0.0,214.43472290039065,222.0,59051.9921875,0.0,4509.76171875,1.0,279.1561279296875,282.93682861328125,295.005859375,298.82537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38794.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641889929771424,1.0,0.0,0.0,3.730774402618408,3.730799674987793,9.287337547903008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.7705078125,0.0,1646.2733154296875,1895.4371337890625,0.0,3989.837890625,0.9252815246582032,1.0,0.0,3.0,1.0,0.0
18194880,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8183185458183289,0.401969164609909,0.3653155565261841,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9785650372505188,0.6839573383331299,0.6487165093421936,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8973311185836792,0.5364421606063843,0.3768348395824432,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.847524106502533,0.4507149755954742,0.4302318692207336,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6985987424850464,0.2462573200464248,1.1290355920791626,284.8915710449219,284.95001220703125,301.4362487792969,291.9784545898437,298.4454650878906,297.222900390625,284.8931884765625,1.0,0.6738600134849548,0.3848775029182434,0.3848775029182434,1.0,1.0,-3.5430257320404053,1.027400255203247,2.515625476837158,0.2305531501770019,0.8864496350288391,0.8864496350288391,0.0,214.43472290039065,222.0,59051.9921875,0.0,4509.76171875,1.0,279.1561279296875,282.93682861328125,295.005859375,298.82537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38794.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641889929771424,1.0,0.0,0.0,3.730774402618408,3.730799674987793,9.287337547903008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.7705078125,0.0,1646.2733154296875,1895.4371337890625,0.0,3989.837890625,0.9252815246582032,1.0,0.0,3.0,1.0,0.0
18194940,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8158811330795288,0.4022683799266815,0.3653922379016876,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9760436415672302,0.6850624680519104,0.6494855284690857,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8959915041923523,0.5395830869674683,0.3788323998451233,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8454163074493408,0.451700747013092,0.4310244917869568,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6964974999427795,0.2465996593236923,1.1303373575210571,285.01202392578125,284.95001220703125,301.4448547363281,291.9554138183594,298.4481506347656,297.2271728515625,285.01141357421875,1.0,0.6760922074317932,0.384009838104248,0.384009838104248,1.0,1.0,-3.548954725265503,1.026742935180664,2.522212028503418,0.2285135686397552,0.9902780652046204,0.9902780652046204,0.0,217.28309631347656,225.0,58248.6796875,0.0,4547.7275390625,1.0,279.44287109375,283.0805358886719,294.934814453125,298.6361694335937,293.1499938964844,293.1499938964844,279.1499938964844,33672.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563531279563904,1.0,0.0,0.0,3.828100681304932,3.828126192092896,9.778224239198607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4716796875,0.0,1722.222900390625,1895.4371337890625,0.0,3920.01171875,0.9438859820365906,1.0,0.0,3.0,1.0,0.0
18195000,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8158811330795288,0.4022683799266815,0.3653922379016876,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9760436415672302,0.6850624680519104,0.6494855284690857,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8959915041923523,0.5395830869674683,0.3788323998451233,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8454163074493408,0.451700747013092,0.4310244917869568,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6964974999427795,0.2465996593236923,1.1303373575210571,285.01202392578125,284.95001220703125,301.4448547363281,291.9554138183594,298.4481506347656,297.2271728515625,285.01141357421875,1.0,0.6760922074317932,0.384009838104248,0.384009838104248,1.0,1.0,-3.548954725265503,1.026742935180664,2.522212028503418,0.2285135686397552,0.9902780652046204,0.9902780652046204,0.0,217.28309631347656,225.0,58248.6796875,0.0,4547.7275390625,1.0,279.44287109375,283.0805358886719,294.934814453125,298.6361694335937,293.1499938964844,293.1499938964844,279.1499938964844,33672.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563531279563904,1.0,0.0,0.0,3.828100681304932,3.828126192092896,9.778224239198607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4716796875,0.0,1722.222900390625,1895.4371337890625,0.0,3920.01171875,0.9438859820365906,1.0,0.0,3.0,1.0,0.0
18195060,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8126763701438904,0.4014812409877777,0.3651114106178283,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9727309942245485,0.6849994659423828,0.6499158143997192,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8939014077186584,0.5417143106460571,0.3806207180023193,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8426670432090759,0.4518651664257049,0.4315663278102875,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6938645839691162,0.2465244531631469,1.1313096284866333,284.8923645019531,284.95001220703125,301.4575500488281,291.9339599609375,298.4445495605469,297.2214050292969,284.8939208984375,1.0,0.6782894134521484,0.38309445977211,0.38309445977211,1.0,1.0,-3.553118228912353,1.0253338813781738,2.527784585952759,0.2263783812522888,0.8871086835861206,0.8871086835861206,0.0,220.63204956054688,228.0,59057.171875,0.0,4584.07470703125,1.0,279.1560974121094,282.93701171875,294.9613647460937,298.7795715332031,293.1499938964844,293.1499938964844,279.45001220703125,38730.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965545117855072,1.0,0.0,0.0,3.730967283248901,3.730992555618286,9.288298770115944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.63818359375,0.0,1646.013916015625,1895.4371337890625,0.0,4001.858642578125,0.9252772331237792,1.0,0.0,3.0,1.0,0.0
18195120,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8126763701438904,0.4014812409877777,0.3651114106178283,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9727309942245485,0.6849994659423828,0.6499158143997192,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8939014077186584,0.5417143106460571,0.3806207180023193,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8426670432090759,0.4518651664257049,0.4315663278102875,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6938645839691162,0.2465244531631469,1.1313096284866333,284.8923645019531,284.95001220703125,301.4575500488281,291.9339599609375,298.4445495605469,297.2214050292969,284.8939208984375,1.0,0.6782894134521484,0.38309445977211,0.38309445977211,1.0,1.0,-3.553118228912353,1.0253338813781738,2.527784585952759,0.2263783812522888,0.8871086835861206,0.8871086835861206,0.0,220.63204956054688,228.0,59057.171875,0.0,4584.07470703125,1.0,279.1560974121094,282.93701171875,294.9613647460937,298.7795715332031,293.1499938964844,293.1499938964844,279.45001220703125,38730.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965545117855072,1.0,0.0,0.0,3.730967283248901,3.730992555618286,9.288298770115944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.63818359375,0.0,1646.013916015625,1895.4371337890625,0.0,4001.858642578125,0.9252772331237792,1.0,0.0,3.0,1.0,0.0
18195180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8102784752845764,0.4017128348350525,0.3651223182678222,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9702394604682922,0.6860440969467163,0.6506416201591492,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8927764296531677,0.5449441075325012,0.3826934397220611,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8406649231910706,0.4527385830879211,0.4322456419467926,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6918882727622986,0.2468519806861877,1.132541537284851,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.449462890625,297.2259216308594,285.0118408203125,1.0,0.680452287197113,0.3821790814399719,0.3821790814399719,1.0,1.0,-3.558786630630493,1.0244232416152954,2.534363269805908,0.2241437286138534,0.9910741448402404,0.9910741448402404,0.0,223.4293212890625,231.0,58256.91796875,0.0,4621.11181640625,1.0,279.44287109375,283.08026123046875,294.8931884765625,298.5937194824219,293.1499938964844,293.1499938964844,279.1499938964844,33650.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576787948608398,1.0,0.0,0.0,3.82895827293396,3.828983783721924,9.782605729924398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2275390625,0.0,1723.0906982421875,1895.4371337890625,0.0,3931.867431640625,0.9440646767616272,1.0,0.0,3.0,1.0,0.0
18195240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8102784752845764,0.4017128348350525,0.3651223182678222,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9702394604682922,0.6860440969467163,0.6506416201591492,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8927764296531677,0.5449441075325012,0.3826934397220611,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8406649231910706,0.4527385830879211,0.4322456419467926,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6918882727622986,0.2468519806861877,1.132541537284851,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.449462890625,297.2259216308594,285.0118408203125,1.0,0.680452287197113,0.3821790814399719,0.3821790814399719,1.0,1.0,-3.558786630630493,1.0244232416152954,2.534363269805908,0.2241437286138534,0.9910741448402404,0.9910741448402404,0.0,223.4293212890625,231.0,58256.91796875,0.0,4621.11181640625,1.0,279.44287109375,283.08026123046875,294.8931884765625,298.5937194824219,293.1499938964844,293.1499938964844,279.1499938964844,33650.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576787948608398,1.0,0.0,0.0,3.82895827293396,3.828983783721924,9.782605729924398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2275390625,0.0,1723.0906982421875,1895.4371337890625,0.0,3931.867431640625,0.9440646767616272,1.0,0.0,3.0,1.0,0.0
18195300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8091017603874207,0.4014012515544891,0.3651619553565979,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9690187573432922,0.6861069798469543,0.6510668992996216,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8922486901283264,0.5461323857307434,0.3837630450725555,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8397120237350464,0.4528794586658478,0.4326411485671997,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6909700036048889,0.2468736320734024,1.1334315538406372,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4494934082031,297.22430419921875,284.8775939941406,1.0,0.6816000938415527,0.3817213773727417,0.3817213773727417,1.0,1.0,-3.5621862411499023,1.0241435766220093,2.5380427837371826,0.2232222557067871,0.902477502822876,0.902477502822876,0.0,224.8706970214844,231.0,59281.61328125,0.0,4641.66796875,1.0,279.193603515625,282.9203796386719,294.9399108886719,298.8055419921875,293.1499938964844,293.1499938964844,279.1499938964844,37006.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642316102981568,1.0,0.0,0.0,3.8100180625915527,3.810043811798096,9.686065141067957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.607421875,0.0,1726.44970703125,1895.4371337890625,0.0,3990.2158203125,0.9400632381439208,1.0,0.0,3.0,1.0,0.0
18195360,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8070645928382874,0.4008716940879822,0.364789217710495,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9668946862220764,0.6858894228935242,0.6509897112846375,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8908528089523315,0.5471194982528687,0.3845161199569702,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8380252718925476,0.4528104960918426,0.4326957762241363,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6893654465675354,0.2467574775218963,1.133430242538452,284.8926086425781,284.95001220703125,301.4937744140625,291.895263671875,298.447998046875,297.2203369140625,284.8941650390625,1.0,0.6825869679450989,0.3812799155712127,0.3812799155712127,1.0,1.0,-3.5626187324523926,1.0229274034500122,2.53969144821167,0.2219939678907394,0.8879821300506592,0.8879821300506592,0.0,226.7598419189453,234.0,59074.6328125,0.0,4656.50341796875,1.0,279.1564636230469,282.9363708496094,294.92236328125,298.7404479980469,293.1499938964844,293.1499938964844,279.45001220703125,38665.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668140411376952,1.0,0.0,0.0,3.733103752136232,3.7331290245056152,9.298939858126688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.20458984375,0.0,1648.0,1895.4371337890625,0.0,4013.0888671875,0.9257773160934448,1.0,0.0,3.0,1.0,0.0
18195420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8046354651451111,0.4010497033596039,0.3647541105747223,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.964366614818573,0.6868317723274231,0.6516234874725342,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8898432850837708,0.5503932237625122,0.3866197466850281,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8360922336578369,0.4536032080650329,0.4332981705665588,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6874624490737915,0.2470636218786239,1.1345703601837158,285.0125732421875,284.95001220703125,301.5166015625,291.8777770996094,298.454833984375,297.2248840332031,285.0119323730469,1.0,0.6846925020217896,0.3803970217704773,0.3803970217704773,1.0,1.0,-3.567955255508423,1.0219861268997192,2.545969247817993,0.2198004722595214,0.9918642640113832,0.9918642640113832,0.0,229.54791259765625,237.0,58272.078125,0.0,4692.669921875,1.0,279.44287109375,283.0793151855469,294.8567810058594,298.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33648.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95892071723938,1.0,0.0,0.0,3.830963611602783,3.830989122390747,9.79285573521338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1806640625,0.0,1725.5084228515625,1895.4371337890625,0.0,3942.959228515625,0.9445152282714844,1.0,0.0,3.0,1.0,0.0
18195480,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8046354651451111,0.4010497033596039,0.3647541105747223,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.964366614818573,0.6868317723274231,0.6516234874725342,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8898432850837708,0.5503932237625122,0.3866197466850281,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8360922336578369,0.4536032080650329,0.4332981705665588,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6874624490737915,0.2470636218786239,1.1345703601837158,285.0125732421875,284.95001220703125,301.5166015625,291.8777770996094,298.454833984375,297.2248840332031,285.0119323730469,1.0,0.6846925020217896,0.3803970217704773,0.3803970217704773,1.0,1.0,-3.567955255508423,1.0219861268997192,2.545969247817993,0.2198004722595214,0.9918642640113832,0.9918642640113832,0.0,229.54791259765625,237.0,58272.078125,0.0,4692.669921875,1.0,279.44287109375,283.0793151855469,294.8567810058594,298.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33648.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95892071723938,1.0,0.0,0.0,3.830963611602783,3.830989122390747,9.79285573521338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1806640625,0.0,1725.5084228515625,1895.4371337890625,0.0,3942.959228515625,0.9445152282714844,1.0,0.0,3.0,1.0,0.0
18195540,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.801424503326416,0.4001595973968506,0.3643783032894134,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9609768986701964,0.6865702867507935,0.6518755555152893,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8880512118339539,0.552599310874939,0.3884674310684204,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8335449695587158,0.4535995125770569,0.4336785078048706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6850302815437317,0.2469464689493179,1.1353679895401,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,298.4549865722656,297.2193298339844,284.8936767578125,1.0,0.686772346496582,0.3795140981674194,0.3795140981674194,1.0,1.0,-3.5714573860168457,1.020417094230652,2.5510401725769043,0.2176498621702194,0.8883522152900696,0.8883522152900696,0.0,232.87454223632807,240.0,59093.59375,0.0,4727.1884765625,1.0,279.15606689453125,282.9346618652344,294.888427734375,298.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,38695.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680494666099548,1.0,0.0,0.0,3.73560094833374,3.735626459121704,9.311384587817884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.74853515625,0.0,1651.1490478515625,1895.4371337890625,0.0,4024.005859375,0.9262760281562804,1.0,0.0,3.0,1.0,0.0
18195600,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.801424503326416,0.4001595973968506,0.3643783032894134,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9609768986701964,0.6865702867507935,0.6518755555152893,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8880512118339539,0.552599310874939,0.3884674310684204,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8335449695587158,0.4535995125770569,0.4336785078048706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6850302815437317,0.2469464689493179,1.1353679895401,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,298.4549865722656,297.2193298339844,284.8936767578125,1.0,0.686772346496582,0.3795140981674194,0.3795140981674194,1.0,1.0,-3.5714573860168457,1.020417094230652,2.5510401725769043,0.2176498621702194,0.8883522152900696,0.8883522152900696,0.0,232.87454223632807,240.0,59093.59375,0.0,4727.1884765625,1.0,279.15606689453125,282.9346618652344,294.888427734375,298.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,38695.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680494666099548,1.0,0.0,0.0,3.73560094833374,3.735626459121704,9.311384587817884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.74853515625,0.0,1651.1490478515625,1895.4371337890625,0.0,4024.005859375,0.9262760281562804,1.0,0.0,3.0,1.0,0.0
18195660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7990449070930481,0.4002954363822937,0.364302784204483,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9584107995033264,0.6874117255210876,0.6524115204811096,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8871402740478516,0.5559172630310059,0.3905980587005615,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8316708207130432,0.4543266892433166,0.434215635061264,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6831905841827393,0.2472315728664398,1.1364068984985352,285.0126647949219,284.95001220703125,301.56982421875,291.84576416015625,298.4633483886719,297.22393798828125,285.01202392578125,1.0,0.6888234615325928,0.3786750733852386,0.3786750733852386,1.0,1.0,-3.576459646224976,1.01947820186615,2.5569815635681152,0.2155275344848632,0.9925430417060852,0.9925430417060852,0.0,235.65809631347656,243.0,58287.3125,0.0,4762.484375,1.0,279.4429016113281,283.0782775878906,294.8244323730469,298.52490234375,293.1499938964844,293.1499938964844,279.1499938964844,33655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600679278373718,1.0,0.0,0.0,3.833074808120728,3.8331003189086914,9.803651437323424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1044921875,0.0,1728.1214599609375,1895.4371337890625,0.0,3953.191650390625,0.9449982047080994,1.0,0.0,3.0,1.0,0.0
18195720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7990449070930481,0.4002954363822937,0.364302784204483,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9584107995033264,0.6874117255210876,0.6524115204811096,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8871402740478516,0.5559172630310059,0.3905980587005615,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8316708207130432,0.4543266892433166,0.434215635061264,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6831905841827393,0.2472315728664398,1.1364068984985352,285.0126647949219,284.95001220703125,301.56982421875,291.84576416015625,298.4633483886719,297.22393798828125,285.01202392578125,1.0,0.6888234615325928,0.3786750733852386,0.3786750733852386,1.0,1.0,-3.576459646224976,1.01947820186615,2.5569815635681152,0.2155275344848632,0.9925430417060852,0.9925430417060852,0.0,235.65809631347656,243.0,58287.3125,0.0,4762.484375,1.0,279.4429016113281,283.0782775878906,294.8244323730469,298.52490234375,293.1499938964844,293.1499938964844,279.1499938964844,33655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600679278373718,1.0,0.0,0.0,3.833074808120728,3.8331003189086914,9.803651437323424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1044921875,0.0,1728.1214599609375,1895.4371337890625,0.0,3953.191650390625,0.9449982047080994,1.0,0.0,3.0,1.0,0.0
18195780,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7959251403808594,0.3993694186210632,0.3638940155506134,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9549930095672609,0.6870502829551697,0.6525709629058838,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8854731917381287,0.5581546425819397,0.3924700319766998,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8292098641395569,0.4542626142501831,0.4345389604568481,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6808489561080933,0.2470941990613937,1.1371181011199951,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46484375,297.218505859375,284.8935241699219,1.0,0.690852701663971,0.3778360784053802,0.3778360784053802,1.0,1.0,-3.579667329788208,1.017932415008545,2.561734914779663,0.2134622931480407,0.8889084458351135,0.8889084458351135,0.0,238.9785919189453,246.0,59111.92578125,0.0,4796.19775390625,1.0,279.15606689453125,282.9332580566406,294.8579406738281,298.6763610839844,293.1499938964844,293.1499938964844,279.45001220703125,38689.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691554307937622,1.0,0.0,0.0,3.738117456436157,3.738142967224121,9.323933909399784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.564453125,0.0,1654.0438232421875,1895.4371337890625,0.0,4033.764892578125,0.9268300533294678,1.0,0.0,3.0,1.0,0.0
18195840,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7959251403808594,0.3993694186210632,0.3638940155506134,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9549930095672609,0.6870502829551697,0.6525709629058838,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8854731917381287,0.5581546425819397,0.3924700319766998,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8292098641395569,0.4542626142501831,0.4345389604568481,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6808489561080933,0.2470941990613937,1.1371181011199951,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46484375,297.218505859375,284.8935241699219,1.0,0.690852701663971,0.3778360784053802,0.3778360784053802,1.0,1.0,-3.579667329788208,1.017932415008545,2.561734914779663,0.2134622931480407,0.8889084458351135,0.8889084458351135,0.0,238.9785919189453,246.0,59111.92578125,0.0,4796.19775390625,1.0,279.15606689453125,282.9332580566406,294.8579406738281,298.6763610839844,293.1499938964844,293.1499938964844,279.45001220703125,38689.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691554307937622,1.0,0.0,0.0,3.738117456436157,3.738142967224121,9.323933909399784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.564453125,0.0,1654.0438232421875,1895.4371337890625,0.0,4033.764892578125,0.9268300533294678,1.0,0.0,3.0,1.0,0.0
18195900,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7943676114082336,0.3993262052536011,0.3636454343795776,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9532556533813475,0.6873043775558472,0.6525586247444153,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8846597075462341,0.5597360134124756,0.3933872282505035,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8279663324356079,0.4545091390609741,0.4346218407154083,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6796447038650513,0.2471636831760406,1.1371638774871826,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4686279296875,297.2197570800781,285.01666259765625,1.0,0.6917818784713745,0.377416580915451,0.377416580915451,1.0,1.0,-3.580604314804077,1.0169460773468018,2.5636582374572754,0.2122098058462143,0.972335398197174,0.972335398197174,0.0,240.58621215820312,246.0,58200.59765625,0.0,4810.66259765625,1.0,279.40350341796875,283.0796813964844,294.7948913574219,298.45489501953125,293.1499938964844,293.1499938964844,279.45001220703125,34529.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963236391544342,1.0,0.0,0.0,3.7761075496673584,3.776132583618164,9.51441279539722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.34375,0.0,1666.6629638671875,1895.4371337890625,0.0,3981.38232421875,0.9340035915374756,1.0,0.0,3.0,1.0,0.0
18195960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7935982346534729,0.3994708657264709,0.3637808561325073,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.952386438846588,0.6877927780151367,0.6530064344406128,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8846394419670105,0.5615099668502808,0.3946196734905243,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8273795247077942,0.4549353122711181,0.4350185096263885,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6790627241134644,0.2473589032888412,1.1380535364151,285.0130920410156,284.95001220703125,301.6307067871094,291.8169250488281,298.4741516113281,297.22314453125,285.0121459960937,1.0,0.6928537487983704,0.377005010843277,0.377005010843277,1.0,1.0,-3.5843327045440674,1.0168938636779783,2.5674386024475098,0.2113076597452163,0.9933780431747437,0.9933780431747437,0.0,241.7654724121093,249.0,58297.84375,0.0,4830.64697265625,1.0,279.4439392089844,283.0772399902344,294.7944030761719,298.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,33613.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610772728919984,1.0,0.0,0.0,3.836545705795288,3.836570978164673,9.82141386884905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9716796875,0.0,1732.010009765625,1895.4371337890625,0.0,3962.18310546875,0.9455293416976928,1.0,0.0,3.0,1.0,0.0
18196020,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7905904650688171,0.3985206186771393,0.3633556663990021,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9489734768867492,0.6873381733894348,0.653086245059967,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8831008672714233,0.5637722611427307,0.396517276763916,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8250072598457336,0.4548251330852508,0.4353023767471313,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6768205165863037,0.247203454375267,1.1386972665786743,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4764709472656,297.2178039550781,284.89337158203125,1.0,0.6948390007019043,0.3761819005012512,0.3761819005012512,1.0,1.0,-3.587327003479004,1.0153136253356934,2.5720133781433105,0.2092534303665161,0.8893923759460449,0.8893923759460449,0.0,245.071533203125,252.0,59126.37109375,0.0,4863.72509765625,1.0,279.15606689453125,282.9318542480469,294.8301086425781,298.6487731933594,293.1499938964844,293.1499938964844,279.45001220703125,38686.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970179557800293,1.0,0.0,0.0,3.740450859069824,3.740476131439209,9.335577146885043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.615234375,0.0,1656.7484130859375,1895.4371337890625,0.0,4042.7900390625,0.9273421168327332,1.0,0.0,3.0,1.0,0.0
18196080,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7905904650688171,0.3985206186771393,0.3633556663990021,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9489734768867492,0.6873381733894348,0.653086245059967,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8831008672714233,0.5637722611427307,0.396517276763916,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8250072598457336,0.4548251330852508,0.4353023767471313,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6768205165863037,0.247203454375267,1.1386972665786743,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4764709472656,297.2178039550781,284.89337158203125,1.0,0.6948390007019043,0.3761819005012512,0.3761819005012512,1.0,1.0,-3.587327003479004,1.0153136253356934,2.5720133781433105,0.2092534303665161,0.8893923759460449,0.8893923759460449,0.0,245.071533203125,252.0,59126.37109375,0.0,4863.72509765625,1.0,279.15606689453125,282.9318542480469,294.8301086425781,298.6487731933594,293.1499938964844,293.1499938964844,279.45001220703125,38686.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970179557800293,1.0,0.0,0.0,3.740450859069824,3.740476131439209,9.335577146885043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.615234375,0.0,1656.7484130859375,1895.4371337890625,0.0,4042.7900390625,0.9273421168327332,1.0,0.0,3.0,1.0,0.0
18196140,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7883533239364624,0.3986011445522308,0.3632296621799469,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9463742971420288,0.6879912614822388,0.6534445285797119,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8823646306991577,0.5671577453613281,0.3986920416355133,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8232406377792358,0.4554601013660431,0.4357490241527557,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6751099228858948,0.2474510371685028,1.1395642757415771,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4862976074219,297.2225036621094,285.0120849609375,1.0,0.6967988610267639,0.3753587603569031,0.3753587603569031,1.0,1.0,-3.591792345046997,1.0142205953598022,2.5775718688964844,0.2070852071046829,0.99372136592865,0.99372136592865,0.0,247.84474182128903,255.0,58309.7109375,0.0,4897.6083984375,1.0,279.44293212890625,283.075927734375,294.7684326171875,298.4690856933594,293.1499938964844,293.1499938964844,279.1499938964844,33670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621163606643676,1.0,0.0,0.0,3.8370635509490967,3.837089061737061,9.824066182773097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2080078125,0.0,1733.0933837890625,1895.4371337890625,0.0,3971.428466796875,0.9459102153778076,1.0,0.0,3.0,1.0,0.0
18196200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7883533239364624,0.3986011445522308,0.3632296621799469,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9463742971420288,0.6879912614822388,0.6534445285797119,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8823646306991577,0.5671577453613281,0.3986920416355133,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8232406377792358,0.4554601013660431,0.4357490241527557,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6751099228858948,0.2474510371685028,1.1395642757415771,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4862976074219,297.2225036621094,285.0120849609375,1.0,0.6967988610267639,0.3753587603569031,0.3753587603569031,1.0,1.0,-3.591792345046997,1.0142205953598022,2.5775718688964844,0.2070852071046829,0.99372136592865,0.99372136592865,0.0,247.84474182128903,255.0,58309.7109375,0.0,4897.6083984375,1.0,279.44293212890625,283.075927734375,294.7684326171875,298.4690856933594,293.1499938964844,293.1499938964844,279.1499938964844,33670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621163606643676,1.0,0.0,0.0,3.8370635509490967,3.837089061737061,9.824066182773097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2080078125,0.0,1733.0933837890625,1895.4371337890625,0.0,3971.428466796875,0.9459102153778076,1.0,0.0,3.0,1.0,0.0
18196260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.785431444644928,0.3976356387138366,0.3627826869487762,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9429492950439452,0.6874473690986633,0.6534334421157837,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8809090852737427,0.5694314241409302,0.4005951285362243,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8209211826324463,0.4553162455558777,0.4359957575798034,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.672940731048584,0.2472769320011139,1.14011812210083,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4889221191406,297.2171936035156,284.89312744140625,1.0,0.6987419724464417,0.3745357990264892,0.3745357990264892,1.0,1.0,-3.594505071640014,1.0125361680984497,2.5819690227508545,0.2049817144870758,0.8897136449813843,0.8897136449813843,0.0,251.1555938720703,258.0,59135.015625,0.0,4929.96337890625,1.0,279.1560363769531,282.930419921875,294.80401611328125,298.62274169921875,293.1499938964844,293.1499938964844,279.45001220703125,38691.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971156895160675,1.0,0.0,0.0,3.742372274398804,3.742397785186768,9.345171179120372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.4345703125,0.0,1659.036376953125,1895.4371337890625,0.0,4051.391845703125,0.9277740120887756,1.0,0.0,3.0,1.0,0.0
18196320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.785431444644928,0.3976356387138366,0.3627826869487762,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9429492950439452,0.6874473690986633,0.6534334421157837,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8809090852737427,0.5694314241409302,0.4005951285362243,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8209211826324463,0.4553162455558777,0.4359957575798034,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.672940731048584,0.2472769320011139,1.14011812210083,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4889221191406,297.2171936035156,284.89312744140625,1.0,0.6987419724464417,0.3745357990264892,0.3745357990264892,1.0,1.0,-3.594505071640014,1.0125361680984497,2.5819690227508545,0.2049817144870758,0.8897136449813843,0.8897136449813843,0.0,251.1555938720703,258.0,59135.015625,0.0,4929.96337890625,1.0,279.1560363769531,282.930419921875,294.80401611328125,298.62274169921875,293.1499938964844,293.1499938964844,279.45001220703125,38691.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971156895160675,1.0,0.0,0.0,3.742372274398804,3.742397785186768,9.345171179120372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.4345703125,0.0,1659.036376953125,1895.4371337890625,0.0,4051.391845703125,0.9277740120887756,1.0,0.0,3.0,1.0,0.0
18196380,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7832769751548767,0.397706538438797,0.362647533416748,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9403585195541382,0.6880179643630981,0.6537135243415833,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.880245566368103,0.572835385799408,0.4027815163135528,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8192017078399658,0.4559274315834045,0.4364180266857147,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6712936758995056,0.2475078552961349,1.140907883644104,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4988708496094,297.221923828125,285.0119934082031,1.0,0.7006636261940002,0.3737128376960754,0.3737128376960754,1.0,1.0,-3.598757028579712,1.0113595724105835,2.587397336959839,0.2027705162763595,0.9940117597579956,0.9940117597579956,0.0,253.9229888916016,261.0,58312.05078125,0.0,4963.279296875,1.0,279.44293212890625,283.0747375488281,294.74273681640625,298.4431457519531,293.1499938964844,293.1499938964844,279.1499938964844,33681.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96306312084198,1.0,0.0,0.0,3.838479042053223,3.8385045528411865,9.831315992414602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.255859375,0.0,1734.90478515625,1895.4371337890625,0.0,3979.84326171875,0.9462376236915588,1.0,0.0,3.0,1.0,0.0
18196440,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7832769751548767,0.397706538438797,0.362647533416748,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9403585195541382,0.6880179643630981,0.6537135243415833,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.880245566368103,0.572835385799408,0.4027815163135528,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8192017078399658,0.4559274315834045,0.4364180266857147,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6712936758995056,0.2475078552961349,1.140907883644104,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4988708496094,297.221923828125,285.0119934082031,1.0,0.7006636261940002,0.3737128376960754,0.3737128376960754,1.0,1.0,-3.598757028579712,1.0113595724105835,2.587397336959839,0.2027705162763595,0.9940117597579956,0.9940117597579956,0.0,253.9229888916016,261.0,58312.05078125,0.0,4963.279296875,1.0,279.44293212890625,283.0747375488281,294.74273681640625,298.4431457519531,293.1499938964844,293.1499938964844,279.1499938964844,33681.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96306312084198,1.0,0.0,0.0,3.838479042053223,3.8385045528411865,9.831315992414602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.255859375,0.0,1734.90478515625,1895.4371337890625,0.0,3979.84326171875,0.9462376236915588,1.0,0.0,3.0,1.0,0.0
