time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196500,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7822429537773132,0.3973281383514404,0.3626230657100677,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9391063451766968,0.687847375869751,0.653921365737915,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8799400925636292,0.5740805268287659,0.4039022028446197,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8183895945549011,0.455948919057846,0.4366999864578247,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6705415844917297,0.2474840581417083,1.1416000127792358,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.50103759765625,297.220458984375,284.877685546875,1.0,0.7016963362693787,0.3733013570308685,0.3733013570308685,1.0,1.0,-3.6015050411224365,1.0109632015228271,2.5905418395996094,0.2018667161464691,0.905402898788452,0.905402898788452,0.0,255.3500518798828,261.0,59345.5859375,0.0,4982.21240234375,1.0,279.1933898925781,282.91455078125,294.7928466796875,298.6585388183594,293.1499938964844,293.1499938964844,279.1499938964844,36982.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695293307304382,1.0,0.0,0.0,3.820055484771729,3.8200814723968506,9.737167374623823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.798828125,0.0,1738.4154052734375,1895.4371337890625,0.0,4037.061279296875,0.9423319101333618,1.0,0.0,3.0,1.0,0.0
18196560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7804667353630066,0.3967384099960327,0.3621978461742401,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9369662404060364,0.6873961091041565,0.6536299586296082,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8788822293281555,0.5751129984855652,0.404690682888031,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8169413208961487,0.4557650983333587,0.4366472959518432,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6692107915878296,0.2473184466361999,1.141395092010498,284.8913269042969,284.95001220703125,301.79766845703125,291.75201416015625,298.5014343261719,297.2167053222656,284.8929748535156,1.0,0.7025709748268127,0.3729048371315002,0.3729048371315002,1.0,1.0,-3.601285457611084,1.009647011756897,2.591638565063477,0.2006737440824508,0.8898528218269348,0.8898528218269348,0.0,257.2261962890625,264.0,59133.26953125,0.0,4995.10791015625,1.0,279.1560974121094,282.9293212890625,294.7787475585937,298.5971984863281,293.1499938964844,293.1499938964844,279.45001220703125,38712.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720807075500488,1.0,0.0,0.0,3.743254184722901,3.743279695510864,9.349575975647896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.37109375,0.0,1660.22802734375,1895.4371337890625,0.0,4059.512939453125,0.9280241131782532,1.0,0.0,3.0,1.0,0.0
18196620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7783924341201782,0.3968032300472259,0.3620574474334717,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9343947768211364,0.6878872513771057,0.6538355350494385,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782764673233032,0.578523576259613,0.4068801999092102,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8152565360069275,0.4563595354557037,0.4370531141757965,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6676231622695923,0.2475340068340301,1.1421152353286743,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5111389160156,297.2214050292969,285.0118103027344,1.0,0.7044588923454285,0.3721118569374084,0.3721118569374084,1.0,1.0,-3.60534143447876,1.0084869861602783,2.5968546867370605,0.1985154002904892,0.9940990805625916,0.9940990805625916,0.0,259.9920959472656,267.0,58307.125,0.0,5027.9287109375,1.0,279.44293212890625,283.0736083984375,294.7174377441406,298.41729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33692.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963982880115509,1.0,0.0,0.0,3.839327096939087,3.839352607727051,9.835659966483945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.509765625,0.0,1736.019287109375,1895.4371337890625,0.0,3988.00927734375,0.9464369416236876,1.0,0.0,3.0,1.0,0.0
18196680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7783924341201782,0.3968032300472259,0.3620574474334717,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9343947768211364,0.6878872513771057,0.6538355350494385,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782764673233032,0.578523576259613,0.4068801999092102,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8152565360069275,0.4563595354557037,0.4370531141757965,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6676231622695923,0.2475340068340301,1.1421152353286743,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5111389160156,297.2214050292969,285.0118103027344,1.0,0.7044588923454285,0.3721118569374084,0.3721118569374084,1.0,1.0,-3.60534143447876,1.0084869861602783,2.5968546867370605,0.1985154002904892,0.9940990805625916,0.9940990805625916,0.0,259.9920959472656,267.0,58307.125,0.0,5027.9287109375,1.0,279.44293212890625,283.0736083984375,294.7174377441406,298.41729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33692.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963982880115509,1.0,0.0,0.0,3.839327096939087,3.839352607727051,9.835659966483945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.509765625,0.0,1736.019287109375,1895.4371337890625,0.0,3988.00927734375,0.9464369416236876,1.0,0.0,3.0,1.0,0.0
18196740,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7756816744804382,0.395831435918808,0.3616032004356384,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.931041657924652,0.6871861815452576,0.653677225112915,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8769820332527161,0.5807908177375793,0.4087843298912048,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8130297660827637,0.4561805725097656,0.4372666776180267,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6656155586242676,0.2473290562629699,1.1425355672836304,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5132141113281,297.2161560058594,284.8927001953125,1.0,0.7063331007957458,0.3713188469409942,0.3713188469409942,1.0,1.0,-3.6076693534851074,1.0067481994628906,2.6009209156036377,0.1964304596185684,0.889818549156189,0.889818549156189,0.0,263.2969055175781,270.0,59126.91796875,0.0,5059.2333984375,1.0,279.156005859375,282.9281616210937,294.7532043457031,298.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38710.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730145931243896,1.0,0.0,0.0,3.744071483612061,3.744096755981445,9.353659038424668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.12890625,0.0,1661.1739501953125,1895.4371337890625,0.0,4067.71240234375,0.9281625151634216,1.0,0.0,3.0,1.0,0.0
18196800,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7756816744804382,0.395831435918808,0.3616032004356384,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.931041657924652,0.6871861815452576,0.653677225112915,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8769820332527161,0.5807908177375793,0.4087843298912048,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8130297660827637,0.4561805725097656,0.4372666776180267,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6656155586242676,0.2473290562629699,1.1425355672836304,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5132141113281,297.2161560058594,284.8927001953125,1.0,0.7063331007957458,0.3713188469409942,0.3713188469409942,1.0,1.0,-3.6076693534851074,1.0067481994628906,2.6009209156036377,0.1964304596185684,0.889818549156189,0.889818549156189,0.0,263.2969055175781,270.0,59126.91796875,0.0,5059.2333984375,1.0,279.156005859375,282.9281616210937,294.7532043457031,298.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38710.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730145931243896,1.0,0.0,0.0,3.744071483612061,3.744096755981445,9.353659038424668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.12890625,0.0,1661.1739501953125,1895.4371337890625,0.0,4067.71240234375,0.9281625151634216,1.0,0.0,3.0,1.0,0.0
18196860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7736911773681641,0.3958945572376251,0.3614622950553894,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9285101294517516,0.6876019239425659,0.653812825679779,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.87642902135849,0.5841997861862183,0.4109722375869751,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113706111907959,0.4567626118659973,0.4376606047153473,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6640877723693848,0.2475307136774063,1.1431924104690552,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5223693847656,297.2208557128906,285.0115966796875,1.0,0.7081886529922485,0.3705689907073974,0.3705689907073974,1.0,1.0,-3.611548185348511,1.0056495666503906,2.60589861869812,0.1943646520376205,0.9938651919364928,0.9938651919364928,0.0,266.0585327148437,273.0,58292.69921875,0.0,5091.583984375,1.0,279.44293212890625,283.0727233886719,294.6914978027344,298.39031982421875,293.1499938964844,293.1499938964844,279.1499938964844,33702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649013876914978,1.0,0.0,0.0,3.839323997497559,3.8393495082855225,9.835644050326664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.443359375,0.0,1736.096435546875,1895.4371337890625,0.0,3996.15478515625,0.9464426636695862,1.0,0.0,3.0,1.0,0.0
18196920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7736911773681641,0.3958945572376251,0.3614622950553894,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9285101294517516,0.6876019239425659,0.653812825679779,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.87642902135849,0.5841997861862183,0.4109722375869751,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113706111907959,0.4567626118659973,0.4376606047153473,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6640877723693848,0.2475307136774063,1.1431924104690552,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5223693847656,297.2208557128906,285.0115966796875,1.0,0.7081886529922485,0.3705689907073974,0.3705689907073974,1.0,1.0,-3.611548185348511,1.0056495666503906,2.60589861869812,0.1943646520376205,0.9938651919364928,0.9938651919364928,0.0,266.0585327148437,273.0,58292.69921875,0.0,5091.583984375,1.0,279.44293212890625,283.0727233886719,294.6914978027344,298.39031982421875,293.1499938964844,293.1499938964844,279.1499938964844,33702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649013876914978,1.0,0.0,0.0,3.839323997497559,3.8393495082855225,9.835644050326664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.443359375,0.0,1736.096435546875,1895.4371337890625,0.0,3996.15478515625,0.9464426636695862,1.0,0.0,3.0,1.0,0.0
18196980,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7710837125778198,0.3949237167835235,0.3610083758831024,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9252243638038636,0.6868268251419067,0.6535851955413818,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8751985430717468,0.5864488482475281,0.4128666222095489,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8091647028923035,0.4565716087818146,0.4378631711006164,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.662156343460083,0.2473123967647552,1.1435548067092896,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.5236511230469,297.215576171875,284.892578125,1.0,0.7100314497947693,0.369819164276123,0.369819164276123,1.0,1.0,-3.6136982440948486,1.0039790868759155,2.609719038009644,0.1923800110816955,0.8895428776741028,0.8895428776741028,0.0,269.36151123046875,276.0,59107.8125,0.0,5122.40087890625,1.0,279.156005859375,282.927490234375,294.726806640625,298.54315185546875,293.1499938964844,293.1499938964844,279.45001220703125,38724.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739424586296082,1.0,0.0,0.0,3.7435288429260254,3.74355411529541,9.350948175779196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.40771484375,0.0,1660.64404296875,1895.4371337890625,0.0,4075.849365234375,0.928050458431244,1.0,0.0,3.0,1.0,0.0
18197040,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7710837125778198,0.3949237167835235,0.3610083758831024,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9252243638038636,0.6868268251419067,0.6535851955413818,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8751985430717468,0.5864488482475281,0.4128666222095489,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8091647028923035,0.4565716087818146,0.4378631711006164,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.662156343460083,0.2473123967647552,1.1435548067092896,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.5236511230469,297.215576171875,284.892578125,1.0,0.7100314497947693,0.369819164276123,0.369819164276123,1.0,1.0,-3.6136982440948486,1.0039790868759155,2.609719038009644,0.1923800110816955,0.8895428776741028,0.8895428776741028,0.0,269.36151123046875,276.0,59107.8125,0.0,5122.40087890625,1.0,279.156005859375,282.927490234375,294.726806640625,298.54315185546875,293.1499938964844,293.1499938964844,279.45001220703125,38724.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739424586296082,1.0,0.0,0.0,3.7435288429260254,3.74355411529541,9.350948175779196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.40771484375,0.0,1660.64404296875,1895.4371337890625,0.0,4075.849365234375,0.928050458431244,1.0,0.0,3.0,1.0,0.0
18197100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7697822451591492,0.3948593735694885,0.3607426285743713,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9235705137252808,0.6868782043457031,0.6533829569816589,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8745914697647095,0.5880512595176697,0.4137903451919555,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.808029055595398,0.4567636251449585,0.4378919303417206,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6611531972885132,0.2473414838314056,1.1434186697006226,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5268859863281,297.2168273925781,285.015625,1.0,0.7108703851699829,0.3694442212581634,0.3694442212581634,1.0,1.0,-3.614109516143799,1.0029361248016355,2.611173391342163,0.1911695301532745,0.9726053476333618,0.9726053476333618,0.0,270.9602966308594,276.0,58178.1328125,0.0,5135.3427734375,1.0,279.4035949707031,283.0741271972656,294.6639404296875,298.3212280273437,293.1499938964844,293.1499938964844,279.45001220703125,34581.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967991054058075,1.0,0.0,0.0,3.780381679534912,3.7804067134857178,9.535963840789918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.541015625,0.0,1672.12890625,1895.4371337890625,0.0,4023.490234375,0.9349925518035888,1.0,0.0,3.0,1.0,0.0
18197160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7691584825515747,0.3949839770793915,0.3608595430850982,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9227303266525269,0.6871659159660339,0.6536427736282349,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8746717572212219,0.5898428559303284,0.4150377810001373,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8075035214424133,0.4571410715579986,0.4382408559322357,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6606743931770325,0.247499793767929,1.1441384553909302,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.5316467285156,297.2201843261719,285.0113525390625,1.0,0.7118542790412903,0.3690767884254455,0.3690767884254455,1.0,1.0,-3.617345809936523,1.0028213262557983,2.6145243644714355,0.1902956217527389,0.993474781513214,0.993474781513214,0.0,272.1307983398437,279.0,58264.734375,0.0,5154.1845703125,1.0,279.4440002441406,283.0721130371094,294.663330078125,298.3607177734375,293.1499938964844,293.1499938964844,279.1499938964844,33663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657860398292542,1.0,0.0,0.0,3.839813232421875,3.839838743209839,9.838150845098426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.103515625,0.0,1736.3818359375,1895.4371337890625,0.0,4003.9921875,0.94629967212677,1.0,0.0,3.0,1.0,0.0
18197220,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7666637897491455,0.3940162360668182,0.3604141771793365,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9195501804351808,0.6863199472427368,0.6533556580543518,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8735076189041138,0.5920636057853699,0.4169209897518158,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8053115606307983,0.4569404721260071,0.4384391605854034,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6588246822357178,0.2472696006298065,1.144458889961243,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5316162109375,297.2148742675781,284.8924865722656,1.0,0.7136676907539368,0.3683419227600097,0.3683419227600097,1.0,1.0,-3.619365692138672,1.0011472702026367,2.618218421936035,0.1883306056261062,0.8889618515968323,0.8889618515968323,0.0,275.4239807128906,282.0,59075.1484375,0.0,5184.59619140625,1.0,279.1560363769531,282.9271850585937,294.6986389160156,298.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38743.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974889039993286,1.0,0.0,0.0,3.741777420043945,3.74180269241333,9.342199973616516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.115234375,0.0,1658.736572265625,1895.4371337890625,0.0,4084.140380859375,0.927670121192932,1.0,0.0,3.0,1.0,0.0
18197280,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7666637897491455,0.3940162360668182,0.3604141771793365,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9195501804351808,0.6863199472427368,0.6533556580543518,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8735076189041138,0.5920636057853699,0.4169209897518158,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8053115606307983,0.4569404721260071,0.4384391605854034,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6588246822357178,0.2472696006298065,1.144458889961243,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5316162109375,297.2148742675781,284.8924865722656,1.0,0.7136676907539368,0.3683419227600097,0.3683419227600097,1.0,1.0,-3.619365692138672,1.0011472702026367,2.618218421936035,0.1883306056261062,0.8889618515968323,0.8889618515968323,0.0,275.4239807128906,282.0,59075.1484375,0.0,5184.59619140625,1.0,279.1560363769531,282.9271850585937,294.6986389160156,298.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38743.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974889039993286,1.0,0.0,0.0,3.741777420043945,3.74180269241333,9.342199973616516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.115234375,0.0,1658.736572265625,1895.4371337890625,0.0,4084.140380859375,0.927670121192932,1.0,0.0,3.0,1.0,0.0
18197340,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.764827311038971,0.3940760791301727,0.3602731227874756,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9171442985534668,0.6865866780281067,0.6533545255661011,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730250597000122,0.595432698726654,0.4190805852413177,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8036741614341736,0.4575006663799286,0.4388135075569153,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6574055552482605,0.2474453300237655,1.1450027227401731,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5380859375,297.2193908691406,285.01080322265625,1.0,0.715462327003479,0.367607057094574,0.367607057094574,1.0,1.0,-3.6228861808776855,0.999963402748108,2.622922897338867,0.1862421333789825,0.99228036403656,0.99228036403656,0.0,278.1840515136719,285.0,58229.37890625,0.0,5216.01220703125,1.0,279.44293212890625,283.0715026855469,294.63494873046875,298.3298034667969,293.1499938964844,293.1499938964844,279.1499938964844,33722.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667978286743164,1.0,0.0,0.0,3.836413860321045,3.836439371109009,9.82073970590136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9208984375,0.0,1732.709228515625,1895.4371337890625,0.0,4012.9453125,0.945798397064209,1.0,0.0,3.0,1.0,0.0
18197400,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.764827311038971,0.3940760791301727,0.3602731227874756,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9171442985534668,0.6865866780281067,0.6533545255661011,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730250597000122,0.595432698726654,0.4190805852413177,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8036741614341736,0.4575006663799286,0.4388135075569153,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6574055552482605,0.2474453300237655,1.1450027227401731,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5380859375,297.2193908691406,285.01080322265625,1.0,0.715462327003479,0.367607057094574,0.367607057094574,1.0,1.0,-3.6228861808776855,0.999963402748108,2.622922897338867,0.1862421333789825,0.99228036403656,0.99228036403656,0.0,278.1840515136719,285.0,58229.37890625,0.0,5216.01220703125,1.0,279.44293212890625,283.0715026855469,294.63494873046875,298.3298034667969,293.1499938964844,293.1499938964844,279.1499938964844,33722.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667978286743164,1.0,0.0,0.0,3.836413860321045,3.836439371109009,9.82073970590136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9208984375,0.0,1732.709228515625,1895.4371337890625,0.0,4012.9453125,0.945798397064209,1.0,0.0,3.0,1.0,0.0
18197460,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7624120712280273,0.3931083381175995,0.3598201870918274,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9140608906745912,0.6856672167778015,0.6529902219772339,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8718870282173157,0.5976110100746155,0.4209307730197906,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8015138506889343,0.4572878181934356,0.4389957189559936,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6556124687194824,0.2472016662359237,1.145254373550415,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5362854003906,297.2139587402344,284.8923645019531,1.0,0.7172430753707886,0.3668717443943023,0.3668717443943023,1.0,1.0,-3.624662399291992,0.9982016086578368,2.626460552215576,0.1842320412397384,0.8879791498184204,0.8879791498184204,0.0,281.4880065917969,288.0,59026.5546875,0.0,5245.794921875,1.0,279.1560363769531,282.9273376464844,294.6679992675781,298.4794006347656,293.1499938964844,293.1499938964844,279.45001220703125,38772.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758797883987428,1.0,0.0,0.0,3.738539695739746,3.738564968109131,9.326039958068576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.794921875,0.0,1655.171142578125,1895.4371337890625,0.0,4092.806640625,0.9269723296165466,1.0,0.0,3.0,1.0,0.0
18197520,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7624120712280273,0.3931083381175995,0.3598201870918274,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9140608906745912,0.6856672167778015,0.6529902219772339,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8718870282173157,0.5976110100746155,0.4209307730197906,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8015138506889343,0.4572878181934356,0.4389957189559936,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6556124687194824,0.2472016662359237,1.145254373550415,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5362854003906,297.2139587402344,284.8923645019531,1.0,0.7172430753707886,0.3668717443943023,0.3668717443943023,1.0,1.0,-3.624662399291992,0.9982016086578368,2.626460552215576,0.1842320412397384,0.8879791498184204,0.8879791498184204,0.0,281.4880065917969,288.0,59026.5546875,0.0,5245.794921875,1.0,279.1560363769531,282.9273376464844,294.6679992675781,298.4794006347656,293.1499938964844,293.1499938964844,279.45001220703125,38772.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758797883987428,1.0,0.0,0.0,3.738539695739746,3.738564968109131,9.326039958068576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.794921875,0.0,1655.171142578125,1895.4371337890625,0.0,4092.806640625,0.9269723296165466,1.0,0.0,3.0,1.0,0.0
18197580,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7606486082077026,0.3931671977043152,0.359680026769638,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9117493629455566,0.6858614087104797,0.652923047542572,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714273571968079,0.6009432673454285,0.4230649769306183,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999241352081299,0.4578375518321991,0.4393610954284668,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542437672615051,0.2473650574684143,1.1457452774047852,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5408020019531,297.2183837890625,285.0101928710937,1.0,0.7190071940422058,0.3661364018917084,0.3661364018917084,1.0,1.0,-3.6279995441436768,0.9969478249549866,2.631051540374756,0.1821047961711883,0.9907017350196838,0.9907017350196838,0.0,284.2471618652344,291.0,58174.76953125,0.0,5276.71240234375,1.0,279.4429016113281,283.07135009765625,294.60272216796875,298.2943115234375,293.1499938964844,293.1499938964844,279.1499938964844,33733.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678010940551758,1.0,0.0,0.0,3.8329482078552246,3.83297348022461,9.80300342234841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.365234375,0.0,1728.5838623046875,1895.4371337890625,0.0,4021.8125,0.945023000240326,1.0,0.0,3.0,1.0,0.0
18197640,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7606486082077026,0.3931671977043152,0.359680026769638,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9117493629455566,0.6858614087104797,0.652923047542572,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714273571968079,0.6009432673454285,0.4230649769306183,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999241352081299,0.4578375518321991,0.4393610954284668,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542437672615051,0.2473650574684143,1.1457452774047852,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5408020019531,297.2183837890625,285.0101928710937,1.0,0.7190071940422058,0.3661364018917084,0.3661364018917084,1.0,1.0,-3.6279995441436768,0.9969478249549866,2.631051540374756,0.1821047961711883,0.9907017350196838,0.9907017350196838,0.0,284.2471618652344,291.0,58174.76953125,0.0,5276.71240234375,1.0,279.4429016113281,283.07135009765625,294.60272216796875,298.2943115234375,293.1499938964844,293.1499938964844,279.1499938964844,33733.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678010940551758,1.0,0.0,0.0,3.8329482078552246,3.83297348022461,9.80300342234841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.365234375,0.0,1728.5838623046875,1895.4371337890625,0.0,4021.8125,0.945023000240326,1.0,0.0,3.0,1.0,0.0
18197700,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7598018646240234,0.3927874565124511,0.3596515953540802,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9106436967849731,0.6855025291442871,0.6529550552368164,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8712077736854553,0.6021113395690918,0.4241476655006408,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7991760969161987,0.4578275084495544,0.4396145939826965,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6536223888397217,0.247308149933815,1.146294116973877,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5398254394531,297.2167358398437,284.8765869140625,1.0,0.7199603915214539,0.3657687604427337,0.3657687604427337,1.0,1.0,-3.630279064178467,0.9965069890022278,2.633772134780884,0.1812407523393631,0.901922047138214,0.901922047138214,0.0,285.67547607421875,291.0,59189.66015625,0.0,5294.50732421875,1.0,279.19354248046875,282.912353515625,294.6507263183594,298.50634765625,293.1499938964844,293.1499938964844,279.1499938964844,37101.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742997288703918,1.0,0.0,0.0,3.812201738357544,3.812227487564087,9.697170071376604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.767578125,0.0,1729.832763671875,1895.4371337890625,0.0,4078.9794921875,0.9406158924102784,1.0,0.0,3.0,1.0,0.0
18197760,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7583240270614624,0.3922049105167389,0.3592307865619659,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9088054299354552,0.6848576068878174,0.6524873971939087,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8703081607818604,0.6030144691467285,0.4248641729354858,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7978225946426392,0.4576171636581421,0.4395356178283691,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6525137424468994,0.2471098750829696,1.1459472179412842,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5367431640625,297.212646484375,284.89239501953125,1.0,0.7207550406455994,0.3654161393642425,0.3654161393642425,1.0,1.0,-3.629563808441162,0.9951554536819458,2.634408473968506,0.1801026314496994,0.8865544199943542,0.8865544199943542,0.0,287.553466796875,294.0,58956.1171875,0.0,5305.89453125,1.0,279.1561279296875,282.9282531738281,294.6341857910156,298.44158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38821.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768969416618348,1.0,0.0,0.0,3.733077526092529,3.733103036880493,9.298809118263308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.716796875,0.0,1649.1689453125,1895.4371337890625,0.0,4101.6923828125,0.9258345365524292,1.0,0.0,3.0,1.0,0.0
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7566107511520386,0.3922646343708038,0.359094500541687,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9065600633621216,0.6849161386489868,0.6523057818412781,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697593808174133,0.6061059236526489,0.4268494248390198,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962583303451538,0.4581602811813354,0.4398969411849975,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6511731147766113,0.2472572475671768,1.146381974220276,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.53839111328125,297.2160949707031,285.0092468261719,1.0,0.7224755883216858,0.3647109568119049,0.3647109568119049,1.0,1.0,-3.632516622543335,0.9938655495643616,2.638651132583618,0.1780171394348144,0.9884187579154968,0.9884187579154968,0.0,290.3376770019531,297.0,58099.28125,0.0,5335.83642578125,1.0,279.44287109375,283.071533203125,294.56695556640625,298.25408935546875,293.1499938964844,293.1499938964844,279.1499938964844,33746.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968846082687378,1.0,0.0,0.0,3.827733278274536,3.8277587890625,9.776347269507824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.396484375,0.0,1722.3607177734375,1895.4371337890625,0.0,4031.036865234375,0.943853795528412,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7566107511520386,0.3922646343708038,0.359094500541687,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9065600633621216,0.6849161386489868,0.6523057818412781,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697593808174133,0.6061059236526489,0.4268494248390198,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962583303451538,0.4581602811813354,0.4398969411849975,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6511731147766113,0.2472572475671768,1.146381974220276,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.53839111328125,297.2160949707031,285.0092468261719,1.0,0.7224755883216858,0.3647109568119049,0.3647109568119049,1.0,1.0,-3.632516622543335,0.9938655495643616,2.638651132583618,0.1780171394348144,0.9884187579154968,0.9884187579154968,0.0,290.3376770019531,297.0,58099.28125,0.0,5335.83642578125,1.0,279.44287109375,283.071533203125,294.56695556640625,298.25408935546875,293.1499938964844,293.1499938964844,279.1499938964844,33746.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968846082687378,1.0,0.0,0.0,3.827733278274536,3.8277587890625,9.776347269507824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.396484375,0.0,1722.3607177734375,1895.4371337890625,0.0,4031.036865234375,0.943853795528412,1.0,0.0,3.0,1.0,0.0
18197940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7543526887893677,0.391303539276123,0.358645886182785,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9037395119667052,0.683781623840332,0.6517398357391357,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8685538172721863,0.6079525351524353,0.4284766912460327,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7941941022872925,0.4579313695430755,0.4400642812252044,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6494813561439514,0.2469831854104995,1.14650559425354,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53143310546875,297.20965576171875,284.8922424316406,1.0,0.7241688370704651,0.3640057742595672,0.3640057742595672,1.0,1.0,-3.633615016937256,0.9919691681861876,2.641645908355713,0.1760027557611465,0.8844543695449829,0.8844543695449829,0.0,293.6651916503906,300.0,58861.35546875,0.0,5363.7138671875,1.0,279.1561279296875,282.9296875,294.5962219238281,298.3978881835937,293.1499938964844,293.1499938964844,279.45001220703125,38859.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779702425003052,1.0,0.0,0.0,3.725774049758911,3.725799322128296,9.262459457204386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.87841796875,0.0,1640.9573974609375,1895.4371337890625,0.0,4111.0546875,0.9241944551467896,1.0,0.0,3.0,1.0,0.0
18198000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7543526887893677,0.391303539276123,0.358645886182785,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9037395119667052,0.683781623840332,0.6517398357391357,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8685538172721863,0.6079525351524353,0.4284766912460327,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7941941022872925,0.4579313695430755,0.4400642812252044,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6494813561439514,0.2469831854104995,1.14650559425354,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53143310546875,297.20965576171875,284.8922424316406,1.0,0.7241688370704651,0.3640057742595672,0.3640057742595672,1.0,1.0,-3.633615016937256,0.9919691681861876,2.641645908355713,0.1760027557611465,0.8844543695449829,0.8844543695449829,0.0,293.6651916503906,300.0,58861.35546875,0.0,5363.7138671875,1.0,279.1561279296875,282.9296875,294.5962219238281,298.3978881835937,293.1499938964844,293.1499938964844,279.45001220703125,38859.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779702425003052,1.0,0.0,0.0,3.725774049758911,3.725799322128296,9.262459457204386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.87841796875,0.0,1640.9573974609375,1895.4371337890625,0.0,4111.0546875,0.9241944551467896,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7527116537094116,0.3913615047931671,0.358510673046112,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016351699829102,0.6837552785873413,0.6514729857444763,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.867999792098999,0.610959529876709,0.4303875565528869,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926818132400513,0.4584643542766571,0.4404180943965912,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6481874585151672,0.2471150904893875,1.1468700170516968,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5312805175781,297.2130126953125,285.0087585449219,1.0,0.7258415818214417,0.3633478283882141,0.3633478283882141,1.0,1.0,-3.636283159255981,0.9907267689704896,2.6455564498901367,0.1740139126777649,0.985675573348999,0.985675573348999,0.0,296.4355773925781,303.0,58006.3125,0.0,5392.69970703125,1.0,279.4428100585937,283.07275390625,294.5303649902344,298.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,33748.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693795442581176,1.0,0.0,0.0,3.820179224014282,3.820204496383667,9.7377971997048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8974609375,0.0,1713.2388916015625,1895.4371337890625,0.0,4035.7412109375,0.9421532154083252,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7527116537094116,0.3913615047931671,0.358510673046112,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016351699829102,0.6837552785873413,0.6514729857444763,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.867999792098999,0.610959529876709,0.4303875565528869,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926818132400513,0.4584643542766571,0.4404180943965912,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6481874585151672,0.2471150904893875,1.1468700170516968,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5312805175781,297.2130126953125,285.0087585449219,1.0,0.7258415818214417,0.3633478283882141,0.3633478283882141,1.0,1.0,-3.636283159255981,0.9907267689704896,2.6455564498901367,0.1740139126777649,0.985675573348999,0.985675573348999,0.0,296.4355773925781,303.0,58006.3125,0.0,5392.69970703125,1.0,279.4428100585937,283.07275390625,294.5303649902344,298.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,33748.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693795442581176,1.0,0.0,0.0,3.820179224014282,3.820204496383667,9.7377971997048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8974609375,0.0,1713.2388916015625,1895.4371337890625,0.0,4035.7412109375,0.9421532154083252,1.0,0.0,3.0,1.0,0.0
18198180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505488991737366,0.390408307313919,0.358065128326416,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8989553451538086,0.6825647354125977,0.6508464813232422,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8668317794799805,0.612747073173523,0.4319703876972198,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7906877994537354,0.4582296311855316,0.4405771195888519,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6465635299682617,0.2468325644731521,1.1469428539276123,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5239562988281,297.2067565917969,284.8938293457031,1.0,0.7274957895278931,0.3626899123191833,0.3626899123191833,1.0,1.0,-3.6371877193450928,0.98891419172287,2.648273706436157,0.1721107363700866,0.8834566473960876,0.8834566473960876,0.0,299.7441101074219,306.0,58790.6484375,0.0,5419.8466796875,1.0,279.1561889648437,282.9327087402344,294.57354736328125,298.36529541015625,293.1499938964844,293.1499938964844,279.45001220703125,38827.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977285623550415,1.0,0.0,0.0,3.71835732460022,3.718382596969605,9.225619805874884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.70703125,0.0,1632.11328125,1895.4371337890625,0.0,4105.083984375,0.9225398898124696,1.0,0.0,3.0,1.0,0.0
18198240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505488991737366,0.390408307313919,0.358065128326416,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8989553451538086,0.6825647354125977,0.6508464813232422,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8668317794799805,0.612747073173523,0.4319703876972198,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7906877994537354,0.4582296311855316,0.4405771195888519,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6465635299682617,0.2468325644731521,1.1469428539276123,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5239562988281,297.2067565917969,284.8938293457031,1.0,0.7274957895278931,0.3626899123191833,0.3626899123191833,1.0,1.0,-3.6371877193450928,0.98891419172287,2.648273706436157,0.1721107363700866,0.8834566473960876,0.8834566473960876,0.0,299.7441101074219,306.0,58790.6484375,0.0,5419.8466796875,1.0,279.1561889648437,282.9327087402344,294.57354736328125,298.36529541015625,293.1499938964844,293.1499938964844,279.45001220703125,38827.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977285623550415,1.0,0.0,0.0,3.71835732460022,3.718382596969605,9.225619805874884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.70703125,0.0,1632.11328125,1895.4371337890625,0.0,4105.083984375,0.9225398898124696,1.0,0.0,3.0,1.0,0.0
18198300,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7494789361953735,0.3903504610061645,0.35781130194664,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8976157307624817,0.6824131608009338,0.6504597067832947,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8662648797035217,0.6141366362571716,0.4327419102191925,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7896814346313477,0.458404392004013,0.4405915439128876,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6457240581512451,0.2468324452638626,1.1466814279556274,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5231628417969,297.20751953125,285.0153503417969,1.0,0.728244960308075,0.3623609542846679,0.3623609542846679,1.0,1.0,-3.637040376663208,0.9878243803977966,2.6492161750793457,0.1709497720003128,0.9658141136169434,0.9658141136169434,0.0,301.33355712890625,306.0,57880.16796875,0.0,5431.00244140625,1.0,279.4030456542969,283.0777893066406,294.5189514160156,298.1512756347656,293.1499938964844,293.1499938964844,279.45001220703125,34550.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970573365688324,1.0,0.0,0.0,3.756777048110962,3.756801843643189,9.41725090797263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.91748046875,0.0,1644.0767822265625,1895.4371337890625,0.0,4046.257568359375,0.929694414138794,1.0,0.0,3.0,1.0,0.0
