time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7489756941795349,0.3904731869697571,0.357930451631546,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8968963623046875,0.682488203048706,0.6505257487297058,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8662940859794617,0.6157053112983704,0.4338405430316925,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7892255187034607,0.4587585926055908,0.4409225285053253,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6453195810317993,0.2469594925642013,1.1472712755203247,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.52392578125,297.21026611328125,285.0107421875,1.0,0.729137659072876,0.3620407283306122,0.3620407283306122,1.0,1.0,-3.6396894454956055,0.9876437187194824,2.652045726776123,0.1701136827468872,0.9861873984336852,0.9861873984336852,0.0,302.5048828125,309.0,57982.640625,0.0,5448.2822265625,1.0,279.4438171386719,283.0754089355469,294.5297546386719,298.201171875,293.1499938964844,293.1499938964844,279.1499938964844,33617.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675224423408508,1.0,0.0,0.0,3.817468881607056,3.81749415397644,9.723985385790002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3525390625,0.0,1708.9434814453125,1895.4371337890625,0.0,4019.35107421875,0.941223919391632,1.0,0.0,3.0,1.0,0.0
18198420,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7469116449356079,0.389527291059494,0.3574991226196289,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8942875862121582,0.6812509298324585,0.6498634219169617,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8651697039604187,0.6174284815788269,0.4353887140750885,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7873075604438782,0.4585187137126922,0.4410827457904815,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6437690854072571,0.2466734200716018,1.1473404169082642,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51678466796875,297.20416259765625,284.8955383300781,1.0,0.7307681441307068,0.3614002764225006,0.3614002764225006,1.0,1.0,-3.640523433685303,0.985859990119934,2.654663324356079,0.1682444512844085,0.8850206136703491,0.8850206136703491,0.0,305.7959899902344,312.0,58823.9375,0.0,5475.107421875,1.0,279.1562194824219,282.9341125488281,294.5968322753906,298.38427734375,293.1499938964844,293.1499938964844,279.45001220703125,38696.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749088883399964,1.0,0.0,0.0,3.719183921813965,3.7192091941833496,9.22972162697988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.24609375,0.0,1632.0689697265625,1895.4371337890625,0.0,4084.31396484375,0.9226295351982116,1.0,0.0,3.0,1.0,0.0
18198480,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7469116449356079,0.389527291059494,0.3574991226196289,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8942875862121582,0.6812509298324585,0.6498634219169617,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8651697039604187,0.6174284815788269,0.4353887140750885,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7873075604438782,0.4585187137126922,0.4410827457904815,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6437690854072571,0.2466734200716018,1.1473404169082642,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51678466796875,297.20416259765625,284.8955383300781,1.0,0.7307681441307068,0.3614002764225006,0.3614002764225006,1.0,1.0,-3.640523433685303,0.985859990119934,2.654663324356079,0.1682444512844085,0.8850206136703491,0.8850206136703491,0.0,305.7959899902344,312.0,58823.9375,0.0,5475.107421875,1.0,279.1562194824219,282.9341125488281,294.5968322753906,298.38427734375,293.1499938964844,293.1499938964844,279.45001220703125,38696.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749088883399964,1.0,0.0,0.0,3.719183921813965,3.7192091941833496,9.22972162697988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.24609375,0.0,1632.0689697265625,1895.4371337890625,0.0,4084.31396484375,0.9226295351982116,1.0,0.0,3.0,1.0,0.0
18198540,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7454066872596741,0.3895932734012604,0.3573718667030334,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8922736048698425,0.6811220049858093,0.6495013236999512,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.864648163318634,0.6203233003616333,0.437219500541687,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7858973145484924,0.4590393602848053,0.4414249658584595,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6425759792327881,0.2467948198318481,1.147655367851257,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.516845703125,297.2076721191406,285.0129699707031,1.0,0.7323862910270691,0.360759824514389,0.360759824514389,1.0,1.0,-3.642916679382324,0.9845790266990662,2.6583375930786133,0.1662500649690628,0.9891946911811828,0.9891946911811828,0.0,308.54864501953125,315.0,58059.12890625,0.0,5503.18701171875,1.0,279.4427795410156,283.0766296386719,294.57391357421875,298.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33586.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648002982139589,1.0,0.0,0.0,3.8195338249206543,3.819559097290039,9.734508239489514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3408203125,0.0,1711.1939697265625,1895.4371337890625,0.0,3995.2587890625,0.9419121742248536,1.0,0.0,3.0,1.0,0.0
18198600,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7454066872596741,0.3895932734012604,0.3573718667030334,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8922736048698425,0.6811220049858093,0.6495013236999512,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.864648163318634,0.6203233003616333,0.437219500541687,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7858973145484924,0.4590393602848053,0.4414249658584595,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6425759792327881,0.2467948198318481,1.147655367851257,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.516845703125,297.2076721191406,285.0129699707031,1.0,0.7323862910270691,0.360759824514389,0.360759824514389,1.0,1.0,-3.642916679382324,0.9845790266990662,2.6583375930786133,0.1662500649690628,0.9891946911811828,0.9891946911811828,0.0,308.54864501953125,315.0,58059.12890625,0.0,5503.18701171875,1.0,279.4427795410156,283.0766296386719,294.57391357421875,298.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33586.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648002982139589,1.0,0.0,0.0,3.8195338249206543,3.819559097290039,9.734508239489514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3408203125,0.0,1711.1939697265625,1895.4371337890625,0.0,3995.2587890625,0.9419121742248536,1.0,0.0,3.0,1.0,0.0
18198660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7434018850326538,0.3886434435844421,0.3569338619709015,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8896993398666382,0.6798275113105774,0.648781418800354,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635258674621582,0.6219639182090759,0.4387097060680389,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7840206623077393,0.4587841033935547,0.4415694773197174,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410698890686035,0.2464994192123413,1.147682547569275,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.5097045898437,297.2015686035156,284.8962097167969,1.0,0.7339892983436584,0.3601192831993103,0.3601192831993103,1.0,1.0,-3.643534421920776,0.9827226400375366,2.66081166267395,0.1643418073654174,0.8882654905319214,0.8882654905319214,0.0,311.8508605957031,318.0,58952.53125,0.0,5529.412109375,1.0,279.1561279296875,282.93292236328125,294.6582946777344,298.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38566.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719023704528807,1.0,0.0,0.0,3.7284560203552246,3.72848129272461,9.275798902308452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6103515625,0.0,1641.8348388671875,1895.4371337890625,0.0,4057.946044921875,0.9245977997779846,1.0,0.0,3.0,1.0,0.0
18198720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7434018850326538,0.3886434435844421,0.3569338619709015,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8896993398666382,0.6798275113105774,0.648781418800354,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635258674621582,0.6219639182090759,0.4387097060680389,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7840206623077393,0.4587841033935547,0.4415694773197174,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410698890686035,0.2464994192123413,1.147682547569275,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.5097045898437,297.2015686035156,284.8962097167969,1.0,0.7339892983436584,0.3601192831993103,0.3601192831993103,1.0,1.0,-3.643534421920776,0.9827226400375366,2.66081166267395,0.1643418073654174,0.8882654905319214,0.8882654905319214,0.0,311.8508605957031,318.0,58952.53125,0.0,5529.412109375,1.0,279.1561279296875,282.93292236328125,294.6582946777344,298.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38566.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719023704528807,1.0,0.0,0.0,3.7284560203552246,3.72848129272461,9.275798902308452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6103515625,0.0,1641.8348388671875,1895.4371337890625,0.0,4057.946044921875,0.9245977997779846,1.0,0.0,3.0,1.0,0.0
18198780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419441342353821,0.3887072205543518,0.3568021953105926,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8877125382423401,0.6796440482139587,0.6483654379844666,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8629993200302124,0.6247875690460205,0.4404871761798858,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7826441526412964,0.4592916369438171,0.4418972730636596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399111151695251,0.2466121762990951,1.147954344749451,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.509765625,297.2050476074219,285.0150451660156,1.0,0.7355782389640808,0.3594787120819092,0.3594787120819092,1.0,1.0,-3.645723819732666,0.9813716411590576,2.6643521785736084,0.162308469414711,0.9942471385002136,0.9942471385002136,0.0,314.60693359375,321.0,58213.27734375,0.0,5556.8974609375,1.0,279.4428405761719,283.0764465332031,294.6513061523437,298.32769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615598917007446,1.0,0.0,0.0,3.829908847808838,3.829934120178223,9.787463568500243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.9951171875,0.0,1723.3704833984375,1895.4371337890625,0.0,3966.478759765625,0.9442245960235596,1.0,0.0,3.0,1.0,0.0
18198840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419441342353821,0.3887072205543518,0.3568021953105926,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8877125382423401,0.6796440482139587,0.6483654379844666,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8629993200302124,0.6247875690460205,0.4404871761798858,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7826441526412964,0.4592916369438171,0.4418972730636596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399111151695251,0.2466121762990951,1.147954344749451,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.509765625,297.2050476074219,285.0150451660156,1.0,0.7355782389640808,0.3594787120819092,0.3594787120819092,1.0,1.0,-3.645723819732666,0.9813716411590576,2.6643521785736084,0.162308469414711,0.9942471385002136,0.9942471385002136,0.0,314.60693359375,321.0,58213.27734375,0.0,5556.8974609375,1.0,279.4428405761719,283.0764465332031,294.6513061523437,298.32769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615598917007446,1.0,0.0,0.0,3.829908847808838,3.829934120178223,9.787463568500243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.9951171875,0.0,1723.3704833984375,1895.4371337890625,0.0,3966.478759765625,0.9442245960235596,1.0,0.0,3.0,1.0,0.0
18198900,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7412489652633667,0.3883371353149414,0.3567810356616974,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8867565393447876,0.679107666015625,0.6482272148132324,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.862745463848114,0.6256837248802185,0.4413893818855285,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7820025682449341,0.4592606425285339,0.4421329200267792,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6393914222717285,0.2465324997901916,1.1484037637710571,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.507080078125,297.203125,284.8819274902344,1.0,0.7364444732666016,0.3591584265232086,0.3591584265232086,1.0,1.0,-3.647449254989624,0.9808865785598756,2.666562795639038,0.1614915132522583,0.9076333045959472,0.9076333045959472,0.0,316.0330810546875,321.0,59306.6796875,0.0,5573.08349609375,1.0,279.19354248046875,282.9168395996094,294.7322692871094,298.576171875,293.1499938964844,293.1499938964844,279.1499938964844,36768.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669733047485352,1.0,0.0,0.0,3.815448045730591,3.815473794937134,9.713693316371064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.419921875,0.0,1731.1593017578125,1895.4371337890625,0.0,4014.497314453125,0.941203236579895,1.0,0.0,3.0,1.0,0.0
18198960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7400082349777222,0.3877544999122619,0.3563665151596069,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8851907253265381,0.6782965064048767,0.6476007699966431,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8618932366371155,0.626343309879303,0.4419254660606384,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.780821681022644,0.4590212106704712,0.4420318603515625,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6384563446044922,0.2463084608316421,1.1479542255401611,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.502685546875,297.1989440917969,284.89630126953125,1.0,0.7371538877487183,0.3588534891605377,0.3588534891605377,1.0,1.0,-3.6461832523345934,0.9795077443122864,2.666675567626953,0.1604164540767669,0.892818808555603,0.892818808555603,0.0,317.9054870605469,324.0,59156.1015625,0.0,5582.59765625,1.0,279.1560974121094,282.929931640625,294.75030517578125,298.5508728027344,293.1499938964844,293.1499938964844,279.45001220703125,38460.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968485414981842,1.0,0.0,0.0,3.744090795516968,3.744116067886353,9.35375567223673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.30029296875,0.0,1659.278076171875,1895.4371337890625,0.0,4027.854248046875,0.9280370473861694,1.0,0.0,3.0,1.0,0.0
18199020,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7385900020599365,0.3878140747547149,0.3562270104885101,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8832292556762695,0.678059458732605,0.6471301913261414,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8613568544387817,0.6290915012359619,0.443645030260086,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7794747352600098,0.459513783454895,0.4423422813415527,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6373274922370911,0.2464128881692886,1.1481815576553345,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5028076171875,297.202392578125,285.0171203613281,1.0,0.7387127876281738,0.3582436144351959,0.3582436144351959,1.0,1.0,-3.64815354347229,0.9781813621520996,2.6699721813201904,0.1584421694278717,1.0,1.0,0.0,320.6664733886719,327.0,58432.046875,0.0,5609.43701171875,1.0,279.4429626464844,283.0752258300781,294.7560119628906,298.4437561035156,293.1499938964844,293.1499938964844,279.1499938964844,33533.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580094814300536,1.0,0.0,0.0,3.845692873001098,3.845718383789064,9.868302868198953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.453125,0.0,1742.5321044921875,1895.4371337890625,0.0,3934.822509765625,0.9477571845054626,1.0,0.0,3.0,1.0,0.0
18199080,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7385900020599365,0.3878140747547149,0.3562270104885101,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8832292556762695,0.678059458732605,0.6471301913261414,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8613568544387817,0.6290915012359619,0.443645030260086,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7794747352600098,0.459513783454895,0.4423422813415527,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6373274922370911,0.2464128881692886,1.1481815576553345,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5028076171875,297.202392578125,285.0171203613281,1.0,0.7387127876281738,0.3582436144351959,0.3582436144351959,1.0,1.0,-3.64815354347229,0.9781813621520996,2.6699721813201904,0.1584421694278717,1.0,1.0,0.0,320.6664733886719,327.0,58432.046875,0.0,5609.43701171875,1.0,279.4429626464844,283.0752258300781,294.7560119628906,298.4437561035156,293.1499938964844,293.1499938964844,279.1499938964844,33533.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580094814300536,1.0,0.0,0.0,3.845692873001098,3.845718383789064,9.868302868198953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.453125,0.0,1742.5321044921875,1895.4371337890625,0.0,3934.822509765625,0.9477571845054626,1.0,0.0,3.0,1.0,0.0
18199140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367006540298462,0.3868594765663147,0.3557866513729095,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8807358145713806,0.6766400337219238,0.6463028788566589,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602198958396912,0.630462646484375,0.444982498884201,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7776883840560913,0.4592293798923492,0.4424619376659393,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359071731567383,0.2460991889238357,1.148141860961914,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4954833984375,297.19586181640625,284.8968811035156,1.0,0.7402564287185669,0.3576337397098541,0.3576337397098541,1.0,1.0,-3.648345232009888,0.9762825965881348,2.672062635421753,0.1565638333559036,0.8988777995109558,0.8988777995109558,0.0,323.9798278808594,330.0,59421.453125,0.0,5634.37255859375,1.0,279.1568298339844,282.92657470703125,294.865234375,298.68035888671875,293.1499938964844,293.1499938964844,279.45001220703125,38284.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647799730300904,1.0,0.0,0.0,3.765260934829712,3.765286445617676,9.45983231304126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.57763671875,0.0,1682.853515625,1895.4371337890625,0.0,3995.07861328125,0.932647168636322,1.0,0.0,3.0,1.0,0.0
18199200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367006540298462,0.3868594765663147,0.3557866513729095,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8807358145713806,0.6766400337219238,0.6463028788566589,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602198958396912,0.630462646484375,0.444982498884201,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7776883840560913,0.4592293798923492,0.4424619376659393,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359071731567383,0.2460991889238357,1.148141860961914,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4954833984375,297.19586181640625,284.8968811035156,1.0,0.7402564287185669,0.3576337397098541,0.3576337397098541,1.0,1.0,-3.648345232009888,0.9762825965881348,2.672062635421753,0.1565638333559036,0.8988777995109558,0.8988777995109558,0.0,323.9798278808594,330.0,59421.453125,0.0,5634.37255859375,1.0,279.1568298339844,282.92657470703125,294.865234375,298.68035888671875,293.1499938964844,293.1499938964844,279.45001220703125,38284.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647799730300904,1.0,0.0,0.0,3.765260934829712,3.765286445617676,9.45983231304126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.57763671875,0.0,1682.853515625,1895.4371337890625,0.0,3995.07861328125,0.932647168636322,1.0,0.0,3.0,1.0,0.0
18199260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7353188395500183,0.3869307935237884,0.3556539714336395,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8787774443626404,0.6763169169425964,0.6457522511482239,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8595855236053467,0.632940411567688,0.446521133184433,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7763691544532776,0.4597221314907074,0.442768782377243,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6347984671592712,0.2461946606636047,1.1483265161514282,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4952087402344,297.19854736328125,285.0201416015625,1.0,0.7417728900909424,0.3570685684680938,0.3570685684680938,1.0,1.0,-3.649954080581665,0.9749776721000672,2.674976348876953,0.1546781212091446,1.0,1.0,0.0,326.7559509277344,333.0,58683.0859375,0.0,5660.15283203125,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542115926742554,1.0,0.0,0.0,3.8640620708465576,3.8640878200531006,9.962801641449914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4326171875,0.0,1765.864013671875,1895.4371337890625,0.0,3900.822998046875,0.9516587257385254,1.0,0.0,3.0,1.0,0.0
18199320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7353188395500183,0.3869307935237884,0.3556539714336395,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8787774443626404,0.6763169169425964,0.6457522511482239,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8595855236053467,0.632940411567688,0.446521133184433,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7763691544532776,0.4597221314907074,0.442768782377243,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6347984671592712,0.2461946606636047,1.1483265161514282,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4952087402344,297.19854736328125,285.0201416015625,1.0,0.7417728900909424,0.3570685684680938,0.3570685684680938,1.0,1.0,-3.649954080581665,0.9749776721000672,2.674976348876953,0.1546781212091446,1.0,1.0,0.0,326.7559509277344,333.0,58683.0859375,0.0,5660.15283203125,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542115926742554,1.0,0.0,0.0,3.8640620708465576,3.8640878200531006,9.962801641449914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4326171875,0.0,1765.864013671875,1895.4371337890625,0.0,3900.822998046875,0.9516587257385254,1.0,0.0,3.0,1.0,0.0
18199380,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7334946990013123,0.3859801292419433,0.3552310466766357,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8763266801834106,0.6748228669166565,0.6448621153831482,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8583974838256836,0.634104311466217,0.4477032423019409,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746431231498718,0.4594324827194214,0.4428951442241668,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334228515625,0.2458734214305877,1.1482758522033691,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.48779296875,297.1916809082031,284.8978881835937,1.0,0.7432779669761658,0.3565033674240112,0.3565033674240112,1.0,1.0,-3.649899244308472,0.9731428027153016,2.6767563819885254,0.1529098004102707,0.905922830104828,0.905922830104828,0.0,330.0633544921875,336.0,59724.53515625,0.0,5684.23046875,1.0,279.1569519042969,282.9231262207031,294.9981689453125,298.8309936523437,293.1499938964844,293.1499938964844,278.8500061035156,38104.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609291553497314,1.0,0.0,0.0,3.7886903285980233,3.788716077804565,9.577926221027155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1064453125,0.0,1709.3551025390625,1895.4371337890625,0.0,3960.8642578125,0.937859058380127,1.0,0.0,3.0,1.0,0.0
18199440,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7334946990013123,0.3859801292419433,0.3552310466766357,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8763266801834106,0.6748228669166565,0.6448621153831482,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8583974838256836,0.634104311466217,0.4477032423019409,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746431231498718,0.4594324827194214,0.4428951442241668,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334228515625,0.2458734214305877,1.1482758522033691,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.48779296875,297.1916809082031,284.8978881835937,1.0,0.7432779669761658,0.3565033674240112,0.3565033674240112,1.0,1.0,-3.649899244308472,0.9731428027153016,2.6767563819885254,0.1529098004102707,0.905922830104828,0.905922830104828,0.0,330.0633544921875,336.0,59724.53515625,0.0,5684.23046875,1.0,279.1569519042969,282.9231262207031,294.9981689453125,298.8309936523437,293.1499938964844,293.1499938964844,278.8500061035156,38104.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609291553497314,1.0,0.0,0.0,3.7886903285980233,3.788716077804565,9.577926221027155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1064453125,0.0,1709.3551025390625,1895.4371337890625,0.0,3960.8642578125,0.937859058380127,1.0,0.0,3.0,1.0,0.0
18199500,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7323316335678101,0.3853434324264526,0.354801595211029,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8748193383216858,0.6738483309745789,0.6441205143928528,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8575363159179688,0.6344959735870361,0.4480954110622406,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7735189199447632,0.4591086208820343,0.4427369236946106,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.632515549659729,0.2455808371305465,1.147551655769348,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4830322265625,297.1869506835937,284.8236694335937,1.0,0.7438777089118958,0.3562207818031311,0.3562207818031311,1.0,1.0,-3.647902488708496,0.97161203622818,2.676290512084961,0.1518006026744842,0.8223909139633179,0.8223909139633179,0.0,331.8860778808594,336.0,60200.6484375,0.0,5690.8955078125,1.0,278.8984069824219,282.830078125,295.0521850585937,298.9919128417969,293.1499938964844,293.1499938964844,278.8500061035156,42931.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653270244598388,1.0,0.0,0.0,3.654278993606568,3.654304265975952,8.910389510674577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7216796875,0.0,1589.859619140625,1895.4371337890625,0.0,3999.927001953125,0.9090147614479064,1.0,0.0,3.0,1.0,0.0
18199560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7311740517616272,0.3849141001701355,0.3543459177017212,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8733185529708862,0.6730924248695374,0.6433252096176147,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8566856384277344,0.6351421475410461,0.4484613537788391,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7723925709724426,0.4589263796806335,0.4425301849842071,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6315915584564209,0.2453509718179702,1.1466151475906372,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4797058105469,297.1841125488281,284.8841857910156,1.0,0.744408905506134,0.3559514582157135,0.3559514582157135,1.0,1.0,-3.6454591751098633,0.969984531402588,2.6754744052886963,0.1506380140781402,0.8323909640312195,0.8323909640312195,0.0,333.6557006835937,339.0,59889.00390625,0.0,5695.66845703125,1.0,278.8580322265625,282.8924255371094,295.05731201171875,298.91900634765625,293.1499938964844,293.1499938964844,279.1499938964844,41234.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641296863555908,1.0,0.0,0.0,3.544604539871216,3.544628620147705,8.38356811527774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.408203125,0.0,1457.07861328125,1895.4371337890625,0.0,3989.31201171875,0.8864779472351074,1.0,0.0,3.0,1.0,0.0
18199620,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.73021399974823,0.3851709067821502,0.3544244170188904,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8718206882476807,0.6729013919830322,0.6429349184036255,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.856453537940979,0.6377170085906982,0.4501045644283294,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.771477460861206,0.459536612033844,0.4429598152637481,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307673454284668,0.2455054968595504,1.1469767093658447,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4812927246094,297.1890563964844,284.9996337890625,1.0,0.7458311319351196,0.3554127812385559,0.3554127812385559,1.0,1.0,-3.6480016708374015,0.9690578579902648,2.6789438724517822,0.1489077657461166,0.9268475770950316,0.9268475770950316,0.0,335.9872436523437,342.0,59273.13671875,0.0,5721.341796875,1.0,279.1415100097656,283.0312194824219,295.0817565917969,298.8208923339844,293.1499938964844,293.1499938964844,278.8500061035156,34061.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508495926856996,1.0,0.0,0.0,3.64218020439148,3.6422038078308105,8.851484949445876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4501953125,0.0,1510.010498046875,1895.4371337890625,0.0,3870.612548828125,0.9023656845092772,1.0,0.0,3.0,1.0,0.0
18199680,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.73021399974823,0.3851709067821502,0.3544244170188904,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8718206882476807,0.6729013919830322,0.6429349184036255,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.856453537940979,0.6377170085906982,0.4501045644283294,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.771477460861206,0.459536612033844,0.4429598152637481,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307673454284668,0.2455054968595504,1.1469767093658447,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4812927246094,297.1890563964844,284.9996337890625,1.0,0.7458311319351196,0.3554127812385559,0.3554127812385559,1.0,1.0,-3.6480016708374015,0.9690578579902648,2.6789438724517822,0.1489077657461166,0.9268475770950316,0.9268475770950316,0.0,335.9872436523437,342.0,59273.13671875,0.0,5721.341796875,1.0,279.1415100097656,283.0312194824219,295.0817565917969,298.8208923339844,293.1499938964844,293.1499938964844,278.8500061035156,34061.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508495926856996,1.0,0.0,0.0,3.64218020439148,3.6422038078308105,8.851484949445876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4501953125,0.0,1510.010498046875,1895.4371337890625,0.0,3870.612548828125,0.9023656845092772,1.0,0.0,3.0,1.0,0.0
18199740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286415696144104,0.3844206631183624,0.3541127741336822,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8696619272232056,0.671585738658905,0.6421250104904175,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554940819740295,0.6390141248703003,0.451314240694046,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700101137161255,0.4593959152698517,0.4431627988815307,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6295967102050781,0.2452900111675262,1.1471803188323977,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4760437011719,297.1849670410156,284.9154663085937,1.0,0.7473171353340149,0.3548741340637207,0.3548741340637207,1.0,1.0,-3.648606061935425,0.9675137996673584,2.6810922622680664,0.14723901450634,0.8515635132789612,0.8515635132789612,0.0,339.08160400390625,345.0,60070.77734375,0.0,5746.0703125,1.0,278.8583984375,282.9208679199219,295.2072448730469,299.0643615722656,293.1499938964844,293.1499938964844,279.1499938964844,38392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955629825592041,1.0,0.0,0.0,3.5335795879364014,3.5336029529571533,8.331497269864485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.18896484375,0.0,1424.790283203125,1895.4371337890625,0.0,3913.535400390625,0.8814533352851868,1.0,0.0,3.0,1.0,0.0
18199800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286415696144104,0.3844206631183624,0.3541127741336822,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8696619272232056,0.671585738658905,0.6421250104904175,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554940819740295,0.6390141248703003,0.451314240694046,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700101137161255,0.4593959152698517,0.4431627988815307,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6295967102050781,0.2452900111675262,1.1471803188323977,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4760437011719,297.1849670410156,284.9154663085937,1.0,0.7473171353340149,0.3548741340637207,0.3548741340637207,1.0,1.0,-3.648606061935425,0.9675137996673584,2.6810922622680664,0.14723901450634,0.8515635132789612,0.8515635132789612,0.0,339.08160400390625,345.0,60070.77734375,0.0,5746.0703125,1.0,278.8583984375,282.9208679199219,295.2072448730469,299.0643615722656,293.1499938964844,293.1499938964844,279.1499938964844,38392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955629825592041,1.0,0.0,0.0,3.5335795879364014,3.5336029529571533,8.331497269864485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.18896484375,0.0,1424.790283203125,1895.4371337890625,0.0,3913.535400390625,0.8814533352851868,1.0,0.0,3.0,1.0,0.0
18199860,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7274606823921204,0.384489893913269,0.3540674746036529,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8679267168045044,0.6711644530296326,0.6415922045707703,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8549759984016418,0.641305685043335,0.4527939558029175,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7689030766487122,0.4598769843578338,0.4435379207134247,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6286801099777222,0.2454227656126022,1.147721767425537,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4761962890625,297.1878967285156,285.0096435546875,1.0,0.7488447427749634,0.3543511629104614,0.3543511629104614,1.0,1.0,-3.650784730911255,0.96651691198349,2.684267997741699,0.1455433517694473,0.9443598389625548,0.9443598389625548,0.0,341.7733459472656,348.0,59593.0,0.0,5773.2060546875,1.0,279.1415710449219,283.0361328125,295.2424621582031,299.001708984375,293.1499938964844,293.1499938964844,278.8500061035156,33141.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452996850013732,1.0,0.0,0.0,3.658370018005371,3.658393621444702,8.930351782510115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.1455078125,0.0,1521.0657958984375,1895.4371337890625,0.0,3820.520751953125,0.905212104320526,1.0,0.0,3.0,1.0,0.0
18199920,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7274606823921204,0.384489893913269,0.3540674746036529,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8679267168045044,0.6711644530296326,0.6415922045707703,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8549759984016418,0.641305685043335,0.4527939558029175,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7689030766487122,0.4598769843578338,0.4435379207134247,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6286801099777222,0.2454227656126022,1.147721767425537,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4761962890625,297.1878967285156,285.0096435546875,1.0,0.7488447427749634,0.3543511629104614,0.3543511629104614,1.0,1.0,-3.650784730911255,0.96651691198349,2.684267997741699,0.1455433517694473,0.9443598389625548,0.9443598389625548,0.0,341.7733459472656,348.0,59593.0,0.0,5773.2060546875,1.0,279.1415710449219,283.0361328125,295.2424621582031,299.001708984375,293.1499938964844,293.1499938964844,278.8500061035156,33141.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452996850013732,1.0,0.0,0.0,3.658370018005371,3.658393621444702,8.930351782510115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.1455078125,0.0,1521.0657958984375,1895.4371337890625,0.0,3820.520751953125,0.905212104320526,1.0,0.0,3.0,1.0,0.0
18199980,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7256813645362854,0.3835461735725403,0.3536024093627929,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655457496643066,0.6695847511291504,0.6405554413795471,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537696599960327,0.642325758934021,0.4538240730762481,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672335505485535,0.4595513641834259,0.4435911774635315,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273679137229919,0.2451159358024597,1.147641897201538,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46990966796875,297.182373046875,284.910888671875,1.0,0.7503004670143127,0.3538281917572021,0.3538281917572021,1.0,1.0,-3.650195360183716,0.964649260044098,2.6855461597442627,0.1438177824020385,0.859832227230072,0.859832227230072,0.0,345.1358337402344,351.0,60469.64453125,0.0,5795.8798828125,1.0,278.8581848144531,282.9099426269531,295.3637390136719,299.2493896484375,293.1499938964844,293.1499938964844,279.1499938964844,38113.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517328143119812,1.0,0.0,0.0,3.566333532333374,3.566357135772705,8.48666786623653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7529296875,0.0,1457.5103759765625,1895.4371337890625,0.0,3878.559326171875,0.8884170651435852,1.0,0.0,3.0,1.0,0.0
18200040,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7256813645362854,0.3835461735725403,0.3536024093627929,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655457496643066,0.6695847511291504,0.6405554413795471,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537696599960327,0.642325758934021,0.4538240730762481,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672335505485535,0.4595513641834259,0.4435911774635315,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273679137229919,0.2451159358024597,1.147641897201538,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46990966796875,297.182373046875,284.910888671875,1.0,0.7503004670143127,0.3538281917572021,0.3538281917572021,1.0,1.0,-3.650195360183716,0.964649260044098,2.6855461597442627,0.1438177824020385,0.859832227230072,0.859832227230072,0.0,345.1358337402344,351.0,60469.64453125,0.0,5795.8798828125,1.0,278.8581848144531,282.9099426269531,295.3637390136719,299.2493896484375,293.1499938964844,293.1499938964844,279.1499938964844,38113.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517328143119812,1.0,0.0,0.0,3.566333532333374,3.566357135772705,8.48666786623653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7529296875,0.0,1457.5103759765625,1895.4371337890625,0.0,3878.559326171875,0.8884170651435852,1.0,0.0,3.0,1.0,0.0
18200100,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7248256802558899,0.3834626376628876,0.3533601760864258,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8644000887870789,0.66921466588974,0.640006959438324,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532251119613647,0.6433323621749878,0.454350471496582,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7664249539375305,0.4596673250198364,0.4435766339302063,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6267086863517761,0.2450986355543136,1.147371768951416,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4691772460937,297.1828308105469,285.01934814453125,1.0,0.7509602308273315,0.3535667359828949,0.3535667359828949,1.0,1.0,-3.649527549743652,0.9636057615280152,2.6859219074249268,0.1427847743034362,0.937332034111023,0.937332034111023,0.0,346.7126159667969,351.0,59744.5078125,0.0,5805.20068359375,1.0,279.0998229980469,283.03912353515625,295.34796142578125,299.0850524902344,293.1499938964844,293.1499938964844,279.1499938964844,33824.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449911117553712,1.0,0.0,0.0,3.619311809539795,3.619335174560547,8.740681778363069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.802734375,0.0,1483.1558837890625,1895.4371337890625,0.0,3817.728271484375,0.8983703255653381,1.0,0.0,3.0,1.0,0.0
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7243800759315491,0.3835170865058899,0.35343798995018,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8636921644210815,0.6690046191215515,0.6398380398750305,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8531133532524109,0.6444646716117859,0.4551686346530914,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7660090923309326,0.4599142968654632,0.4438321888446808,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6263556480407715,0.2451797574758529,1.1478348970413208,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.46942138671875,297.1844787597656,285.00738525390625,1.0,0.7517415881156921,0.3533137738704681,0.3533137738704681,1.0,1.0,-3.6512644290924072,0.9633325338363647,2.687931776046753,0.1420289427042007,0.9523199796676636,0.9523199796676636,0.0,347.9367370605469,354.0,59952.15625,0.0,5820.08837890625,1.0,279.1427917480469,283.0284118652344,295.3920593261719,299.17779541015625,293.1499938964844,293.1499938964844,278.8500061035156,33109.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942022144794464,1.0,0.0,0.0,3.689253568649292,3.689277410507202,9.08176559732965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5556640625,0.0,1555.4176025390625,1895.4371337890625,0.0,3790.8154296875,0.9119166731834412,1.0,0.0,3.0,1.0,0.0
