time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7225972414016724,0.3825224637985229,0.3529321253299713,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8613364100456238,0.6673263907432556,0.6387122869491577,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.851901113986969,0.6453649997711182,0.456124484539032,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7643483281135559,0.459514170885086,0.4438174664974212,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6250388026237488,0.2448331862688064,1.1475764513015747,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4629821777344,297.1787109375,284.9071960449219,1.0,0.7531232833862305,0.3528079092502594,0.3528079092502594,1.0,1.0,-3.650132656097412,0.9613507986068726,2.688781976699829,0.1403056383132934,0.8644219636917114,0.8644219636917114,0.0,351.2887268066406,357.0,60823.17578125,0.0,5840.83447265625,1.0,278.85791015625,282.9008178710937,295.5087585449219,299.4200439453125,293.1499938964844,293.1499938964844,279.1499938964844,38197.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487065672874452,1.0,0.0,0.0,3.5947704315185547,3.594794273376465,8.622548079983972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.3798828125,0.0,1488.7806396484375,1895.4371337890625,0.0,3851.30224609375,0.8947503566741943,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7225972414016724,0.3825224637985229,0.3529321253299713,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8613364100456238,0.6673263907432556,0.6387122869491577,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.851901113986969,0.6453649997711182,0.456124484539032,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7643483281135559,0.459514170885086,0.4438174664974212,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6250388026237488,0.2448331862688064,1.1475764513015747,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4629821777344,297.1787109375,284.9071960449219,1.0,0.7531232833862305,0.3528079092502594,0.3528079092502594,1.0,1.0,-3.650132656097412,0.9613507986068726,2.688781976699829,0.1403056383132934,0.8644219636917114,0.8644219636917114,0.0,351.2887268066406,357.0,60823.17578125,0.0,5840.83447265625,1.0,278.85791015625,282.9008178710937,295.5087585449219,299.4200439453125,293.1499938964844,293.1499938964844,279.1499938964844,38197.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487065672874452,1.0,0.0,0.0,3.5947704315185547,3.594794273376465,8.622548079983972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.3798828125,0.0,1488.7806396484375,1895.4371337890625,0.0,3851.30224609375,0.8947503566741943,1.0,0.0,3.0,1.0,0.0
18200340,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7213114500045776,0.3824740052223205,0.3527464270591736,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8595249056816101,0.6666874289512634,0.637934684753418,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.851253867149353,0.6474249362945557,0.457410603761673,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.763151228427887,0.459835946559906,0.4440143406391144,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.624040961265564,0.2448809742927551,1.147673487663269,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4625244140625,297.18084716796875,285.0076599121094,1.0,0.7545042037963867,0.3523020446300506,0.3523020446300506,1.0,1.0,-3.650864601135254,0.9599570035934448,2.690907716751098,0.1385093927383422,0.9583607316017152,0.9583607316017152,0.0,354.0536193847656,360.0,60268.2109375,0.0,5863.642578125,1.0,279.1419982910156,283.0239562988281,295.5331115722656,299.3417358398437,293.1499938964844,293.1499938964844,278.8500061035156,33257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392194151878356,1.0,0.0,0.0,3.711603403091431,3.711627721786499,9.192136189994926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.912109375,0.0,1581.92236328125,1895.4371337890625,0.0,3765.344970703125,0.9173240065574646,1.0,0.0,3.0,1.0,0.0
18200400,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7213114500045776,0.3824740052223205,0.3527464270591736,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8595249056816101,0.6666874289512634,0.637934684753418,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.851253867149353,0.6474249362945557,0.457410603761673,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.763151228427887,0.459835946559906,0.4440143406391144,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.624040961265564,0.2448809742927551,1.147673487663269,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4625244140625,297.18084716796875,285.0076599121094,1.0,0.7545042037963867,0.3523020446300506,0.3523020446300506,1.0,1.0,-3.650864601135254,0.9599570035934448,2.690907716751098,0.1385093927383422,0.9583607316017152,0.9583607316017152,0.0,354.0536193847656,360.0,60268.2109375,0.0,5863.642578125,1.0,279.1419982910156,283.0239562988281,295.5331115722656,299.3417358398437,293.1499938964844,293.1499938964844,278.8500061035156,33257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392194151878356,1.0,0.0,0.0,3.711603403091431,3.711627721786499,9.192136189994926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.912109375,0.0,1581.92236328125,1895.4371337890625,0.0,3765.344970703125,0.9173240065574646,1.0,0.0,3.0,1.0,0.0
18200460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.719541072845459,0.3814552724361419,0.3522230088710785,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8572241067886353,0.6649497151374817,0.6367568969726562,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500561714172363,0.6482264995574951,0.4583044648170471,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.761529266834259,0.4593937993049621,0.4439631402492523,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6227462887763977,0.2445234954357147,1.1473689079284668,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4561462402344,297.1751403808594,284.9053039550781,1.0,0.7558401226997375,0.3518124520778656,0.3518124520778656,1.0,1.0,-3.649475336074829,0.957946002483368,2.6915292739868164,0.1368139237165451,0.8682560324668884,0.8682560324668884,0.0,357.3815612792969,363.0,61124.52734375,0.0,5883.31591796875,1.0,278.85699462890625,282.8942565917969,295.6433410644531,299.577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460517764091492,1.0,0.0,0.0,3.6170597076416016,3.617083787918091,8.729806495466619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.556640625,0.0,1514.5172119140625,1895.4371337890625,0.0,3827.324462890625,0.8997809290885925,1.0,0.0,3.0,1.0,0.0
18200520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.719541072845459,0.3814552724361419,0.3522230088710785,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8572241067886353,0.6649497151374817,0.6367568969726562,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500561714172363,0.6482264995574951,0.4583044648170471,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.761529266834259,0.4593937993049621,0.4439631402492523,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6227462887763977,0.2445234954357147,1.1473689079284668,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4561462402344,297.1751403808594,284.9053039550781,1.0,0.7558401226997375,0.3518124520778656,0.3518124520778656,1.0,1.0,-3.649475336074829,0.957946002483368,2.6915292739868164,0.1368139237165451,0.8682560324668884,0.8682560324668884,0.0,357.3815612792969,363.0,61124.52734375,0.0,5883.31591796875,1.0,278.85699462890625,282.8942565917969,295.6433410644531,299.577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460517764091492,1.0,0.0,0.0,3.6170597076416016,3.617083787918091,8.729806495466619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.556640625,0.0,1514.5172119140625,1895.4371337890625,0.0,3827.324462890625,0.8997809290885925,1.0,0.0,3.0,1.0,0.0
18200580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7182494401931763,0.3813893795013428,0.352011889219284,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8554403185844421,0.6642597317695618,0.635919988155365,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.849398672580719,0.650204598903656,0.4595226347446441,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.760348379611969,0.4596813023090362,0.444119244813919,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6217571496963501,0.2445660829544067,1.14741849899292,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4557800292969,297.17730712890625,285.0080871582031,1.0,0.7571788430213928,0.3513228893280029,0.3513228893280029,1.0,1.0,-3.649917125701904,0.9565136432647704,2.693403482437134,0.1350403130054474,0.9637156128883362,0.9637156128883362,0.0,360.1368713378906,351.0,60543.99609375,0.0,5905.06640625,1.0,279.1421203613281,283.0203552246094,295.6600341796875,299.4898681640625,293.1499938964844,293.1499938964844,278.8500061035156,33324.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367856383323668,1.0,0.0,0.0,3.732169389724731,3.732193946838379,9.294285518990364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.828125,0.0,1606.0509033203125,1895.4371337890625,0.0,3743.177001953125,0.9220078587532043,1.0,0.0,3.0,1.0,0.0
18200640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7182494401931763,0.3813893795013428,0.352011889219284,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8554403185844421,0.6642597317695618,0.635919988155365,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.849398672580719,0.650204598903656,0.4595226347446441,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.760348379611969,0.4596813023090362,0.444119244813919,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6217571496963501,0.2445660829544067,1.14741849899292,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4557800292969,297.17730712890625,285.0080871582031,1.0,0.7571788430213928,0.3513228893280029,0.3513228893280029,1.0,1.0,-3.649917125701904,0.9565136432647704,2.693403482437134,0.1350403130054474,0.9637156128883362,0.9637156128883362,0.0,360.1368713378906,351.0,60543.99609375,0.0,5905.06640625,1.0,279.1421203613281,283.0203552246094,295.6600341796875,299.4898681640625,293.1499938964844,293.1499938964844,278.8500061035156,33324.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367856383323668,1.0,0.0,0.0,3.732169389724731,3.732193946838379,9.294285518990364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.828125,0.0,1606.0509033203125,1895.4371337890625,0.0,3743.177001953125,0.9220078587532043,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.718731164932251,0.3809566497802734,0.3518180251121521,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8559598922729492,0.6634650826454163,0.6354135870933533,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8504282236099243,0.6506459712982178,0.4600303173065185,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7610151767730713,0.4595231413841247,0.4441205561161041,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6222330331802368,0.2444439530372619,1.147136092185974,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.4532165527344,297.1753234863281,284.88092041015625,1.0,0.7561782002449036,0.3510780930519104,0.3510780930519104,1.0,1.0,-3.649358510971069,0.9555479884147644,2.69381046295166,0.1342710852622985,0.8785227537155151,0.8785227537155151,0.0,358.6665954589844,351.0,61545.30078125,0.0,5892.3642578125,1.0,278.895751953125,282.867919921875,295.7429504394531,299.7425537109375,293.1499938964844,293.1499938964844,278.8500061035156,37137.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942316710948944,1.0,0.0,0.0,3.709066152572632,3.7090909481048575,9.17957265755831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.63671875,0.0,1608.527587890625,1895.4371337890625,0.0,3793.489013671875,0.9173600673675536,1.0,0.0,3.0,1.0,0.0
18200760,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7193323373794556,0.3803690075874328,0.3512130677700043,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8567392826080322,0.6624752283096313,0.6344158053398132,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8516955971717834,0.6509158611297607,0.4601480364799499,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7619038820266724,0.4592104852199554,0.4437563121318817,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6228587031364441,0.2442173510789871,1.1457819938659668,284.9013671875,284.95001220703125,302.04998779296875,292.744140625,298.4494323730469,297.1717834472656,284.9028015136719,1.0,0.7544811367988586,0.3508530259132385,0.3508530259132385,1.0,1.0,-3.645508289337158,0.9536288380622864,2.6918795108795166,0.1332062184810638,0.8706943988800049,0.8706943988800049,0.0,356.12451171875,339.0,61348.58203125,0.0,5860.60107421875,1.0,278.8568725585937,282.8886108398437,295.7611083984375,299.714599609375,293.1499938964844,293.1499938964844,279.1499938964844,38514.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438115954399108,1.0,0.0,0.0,3.63501238822937,3.63503670692444,8.816679724077403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.193359375,0.0,1535.2928466796875,1895.4371337890625,0.0,3807.044921875,0.903904914855957,1.0,0.0,3.0,1.0,0.0
18200820,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7224935293197632,0.3803711533546448,0.3506310284137726,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8605693578720093,0.6617847084999084,0.6331286430358887,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8565512895584106,0.6528646945953369,0.4610103368759155,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7657052278518677,0.4595213830471039,0.4434840381145477,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256192326545715,0.2443291395902633,1.1439977884292605,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.449462890625,297.1746826171875,285.0054016113281,1.0,0.750096321105957,0.3504029214382171,0.3504029214382171,1.0,1.0,-3.641813039779663,0.9510466456413268,2.6907663345336914,0.1312180757522583,0.9646536111831664,0.9646536111831664,0.0,347.6538391113281,327.0,60680.578125,0.0,5786.064453125,1.0,279.1422424316406,283.0162048339844,295.7672119140625,299.6113586425781,293.1499938964844,293.1499938964844,278.8500061035156,33478.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347230195999146,1.0,0.0,0.0,3.744706630706787,3.7447311878204346,9.356833174933854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5078125,0.0,1621.75,1895.4371337890625,0.0,3724.35498046875,0.9249263405799866,1.0,0.0,3.0,1.0,0.0
18200880,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7224935293197632,0.3803711533546448,0.3506310284137726,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8605693578720093,0.6617847084999084,0.6331286430358887,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8565512895584106,0.6528646945953369,0.4610103368759155,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7657052278518677,0.4595213830471039,0.4434840381145477,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256192326545715,0.2443291395902633,1.1439977884292605,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.449462890625,297.1746826171875,285.0054016113281,1.0,0.750096321105957,0.3504029214382171,0.3504029214382171,1.0,1.0,-3.641813039779663,0.9510466456413268,2.6907663345336914,0.1312180757522583,0.9646536111831664,0.9646536111831664,0.0,347.6538391113281,327.0,60680.578125,0.0,5786.064453125,1.0,279.1422424316406,283.0162048339844,295.7672119140625,299.6113586425781,293.1499938964844,293.1499938964844,278.8500061035156,33478.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347230195999146,1.0,0.0,0.0,3.744706630706787,3.7447311878204346,9.356833174933854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5078125,0.0,1621.75,1895.4371337890625,0.0,3724.35498046875,0.9249263405799866,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7260714173316956,0.3794585764408111,0.3497098684310913,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8651006817817688,0.6600385904312134,0.6314283609390259,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8620705604553223,0.6535736322402954,0.4614657163619995,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7701591849327087,0.4591103196144104,0.4429468512535095,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288772225379944,0.2440958470106125,1.1417779922485352,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4438781738281,297.17022705078125,284.9008178710937,1.0,0.7448022961616516,0.3499528169631958,0.3499528169631958,1.0,1.0,-3.635900497436523,0.9477715492248536,2.688128709793091,0.1292813122272491,0.8704401254653931,0.8704401254653931,0.0,337.86932373046875,315.0,61428.08203125,0.0,5694.5986328125,1.0,278.8567810058594,282.8861083984375,295.8558654785156,299.8193054199219,293.1499938964844,293.1499938964844,279.1499938964844,38645.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418143033981324,1.0,0.0,0.0,3.641947269439697,3.6419715881347656,8.850352628542169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3115234375,0.0,1543.9747314453125,1895.4371337890625,0.0,3788.9287109375,0.9054850935935974,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7260714173316956,0.3794585764408111,0.3497098684310913,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8651006817817688,0.6600385904312134,0.6314283609390259,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8620705604553223,0.6535736322402954,0.4614657163619995,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7701591849327087,0.4591103196144104,0.4429468512535095,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288772225379944,0.2440958470106125,1.1417779922485352,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4438781738281,297.17022705078125,284.9008178710937,1.0,0.7448022961616516,0.3499528169631958,0.3499528169631958,1.0,1.0,-3.635900497436523,0.9477715492248536,2.688128709793091,0.1292813122272491,0.8704401254653931,0.8704401254653931,0.0,337.86932373046875,315.0,61428.08203125,0.0,5694.5986328125,1.0,278.8567810058594,282.8861083984375,295.8558654785156,299.8193054199219,293.1499938964844,293.1499938964844,279.1499938964844,38645.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418143033981324,1.0,0.0,0.0,3.641947269439697,3.6419715881347656,8.850352628542169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3115234375,0.0,1543.9747314453125,1895.4371337890625,0.0,3788.9287109375,0.9054850935935974,1.0,0.0,3.0,1.0,0.0
18201060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7307461500167847,0.3795452117919922,0.3491073846817016,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.871017575263977,0.6593800187110901,0.6300657987594604,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8690533638000488,0.6555168628692627,0.4622455239295959,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758471369743347,0.459473043680191,0.4426174163818359,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330153942108154,0.2443151026964187,1.1399701833724976,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.4449462890625,297.1739196777344,285.00457763671875,1.0,0.7390694618225098,0.3496153652667999,0.3496153652667999,1.0,1.0,-3.631892442703247,0.9454476833343506,2.6864447593688965,0.1276235282421112,0.9642555713653564,0.9642555713653564,0.0,326.5782775878906,303.0,60722.97265625,0.0,5598.78857421875,1.0,279.14227294921875,283.0154113769531,295.84979248046875,299.7015075683594,293.1499938964844,293.1499938964844,278.8500061035156,33558.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329986572265624,1.0,0.0,0.0,3.7480897903442383,3.7481143474578857,9.373747502650076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5107421875,0.0,1626.30126953125,1895.4371337890625,0.0,3708.59619140625,0.9257448315620422,1.0,0.0,3.0,1.0,0.0
18201120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7307461500167847,0.3795452117919922,0.3491073846817016,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.871017575263977,0.6593800187110901,0.6300657987594604,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8690533638000488,0.6555168628692627,0.4622455239295959,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758471369743347,0.459473043680191,0.4426174163818359,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330153942108154,0.2443151026964187,1.1399701833724976,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.4449462890625,297.1739196777344,285.00457763671875,1.0,0.7390694618225098,0.3496153652667999,0.3496153652667999,1.0,1.0,-3.631892442703247,0.9454476833343506,2.6864447593688965,0.1276235282421112,0.9642555713653564,0.9642555713653564,0.0,326.5782775878906,303.0,60722.97265625,0.0,5598.78857421875,1.0,279.14227294921875,283.0154113769531,295.84979248046875,299.7015075683594,293.1499938964844,293.1499938964844,278.8500061035156,33558.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329986572265624,1.0,0.0,0.0,3.7480897903442383,3.7481143474578857,9.373747502650076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5107421875,0.0,1626.30126953125,1895.4371337890625,0.0,3708.59619140625,0.9257448315620422,1.0,0.0,3.0,1.0,0.0
18201180,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7354023456573486,0.3786914944648742,0.3481897711753845,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8770563006401062,0.6576507091522217,0.6283283233642578,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8761322498321533,0.6561891436576843,0.4626400172710418,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7816658020019531,0.4590929746627807,0.4420582056045532,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6373023986816406,0.2441682517528534,1.1378965377807615,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4401550292969,297.1699523925781,284.900390625,1.0,0.7330743074417114,0.3492779433727264,0.3492779433727264,1.0,1.0,-3.6260154247283936,0.9425498843193054,2.683465480804444,0.1260670572519302,0.8698467016220093,0.8698467016220093,0.0,315.3877868652344,291.0,61437.17578125,0.0,5497.72900390625,1.0,278.8567810058594,282.88623046875,295.9241638183594,299.8934020996094,293.1499938964844,293.1499938964844,279.1499938964844,38717.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404475688934326,1.0,0.0,0.0,3.642362117767334,3.642386674880981,8.852370001477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8876953125,0.0,1544.9749755859375,1895.4371337890625,0.0,3776.513427734375,0.9056361317634584,1.0,0.0,3.0,1.0,0.0
18201240,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7354023456573486,0.3786914944648742,0.3481897711753845,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8770563006401062,0.6576507091522217,0.6283283233642578,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8761322498321533,0.6561891436576843,0.4626400172710418,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7816658020019531,0.4590929746627807,0.4420582056045532,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6373023986816406,0.2441682517528534,1.1378965377807615,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4401550292969,297.1699523925781,284.900390625,1.0,0.7330743074417114,0.3492779433727264,0.3492779433727264,1.0,1.0,-3.6260154247283936,0.9425498843193054,2.683465480804444,0.1260670572519302,0.8698467016220093,0.8698467016220093,0.0,315.3877868652344,291.0,61437.17578125,0.0,5497.72900390625,1.0,278.8567810058594,282.88623046875,295.9241638183594,299.8934020996094,293.1499938964844,293.1499938964844,279.1499938964844,38717.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404475688934326,1.0,0.0,0.0,3.642362117767334,3.642386674880981,8.852370001477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8876953125,0.0,1544.9749755859375,1895.4371337890625,0.0,3776.513427734375,0.9056361317634584,1.0,0.0,3.0,1.0,0.0
18201300,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7379215359687805,0.3786760568618774,0.3477204740047455,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8803248405456543,0.6572296023368835,0.6274277567863464,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8799505233764648,0.657058835029602,0.4628371894359588,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7847870588302612,0.4592057466506958,0.4417382478713989,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6395998597145081,0.2442525029182434,1.136670708656311,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.4402160644531,297.1712341308594,285.0139465332031,1.0,0.7299599051475525,0.3491092026233673,0.3491092026233673,1.0,1.0,-3.622736930847168,0.9410033822059632,2.6817336082458496,0.1251205205917358,0.9484167098999025,0.9484167098999025,0.0,309.6080017089844,291.0,60593.66015625,0.0,5444.87939453125,1.0,279.10137939453125,283.0227966308594,295.8837585449219,299.6958923339844,293.1499938964844,293.1499938964844,279.1499938964844,34309.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343113899230956,1.0,0.0,0.0,3.687099933624268,3.687124013900757,9.071166005014676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.443359375,0.0,1562.0565185546875,1895.4371337890625,0.0,3720.59521484375,0.9138931632041932,1.0,0.0,3.0,1.0,0.0
18201360,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7410485744476318,0.3788091838359833,0.347590833902359,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.884282112121582,0.6569869518280029,0.6269320845603943,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8844835758209229,0.6580789685249329,0.4633587598800659,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7885280251502991,0.4594661891460418,0.4417114555835724,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6423941254615784,0.2444513738155365,1.136258840560913,285.00439453125,284.95001220703125,302.04998779296875,292.9261779785156,298.4414978027344,297.1739501953125,285.0032653808594,1.0,0.726955771446228,0.3489517569541931,0.3489517569541931,1.0,1.0,-3.6220815181732178,0.9402965307235718,2.6817848682403564,0.1244790777564048,0.9628862142562866,0.9628862142562866,0.0,303.4134216308594,279.0,60702.82421875,0.0,5397.65283203125,1.0,279.143310546875,283.0151672363281,295.9018859863281,299.7580871582031,293.1499938964844,293.1499938964844,278.8500061035156,33549.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932100772857666,1.0,0.0,0.0,3.748658180236816,3.748682737350464,9.376590810461494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.970703125,0.0,1626.8970947265625,1895.4371337890625,0.0,3700.3818359375,0.925607204437256,1.0,0.0,3.0,1.0,0.0
18201420,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.746654212474823,0.3779800832271576,0.3466830849647522,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8914998173713684,0.655249834060669,0.6251754760742188,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8927890062332153,0.6586822271347046,0.4637005925178528,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.795391321182251,0.4590872228145599,0.4411425292491913,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.647618293762207,0.2443552911281585,1.1343621015548706,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.43682861328125,297.1700134277344,284.8993835449219,1.0,0.7207299470901489,0.3486368060111999,0.3486368060111999,1.0,1.0,-3.616331100463867,0.9375126361846924,2.678818464279175,0.1230288743972778,0.867746889591217,0.867746889591217,0.0,291.8833312988281,267.0,61377.8359375,0.0,5295.1181640625,1.0,278.8573913574219,282.8868713378906,295.9591369628906,299.9306335449219,293.1499938964844,293.1499938964844,279.1499938964844,38733.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400612711906432,1.0,0.0,0.0,3.6384239196777344,3.6384482383728014,8.833236506688991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6015625,0.0,1540.716796875,1895.4371337890625,0.0,3773.002197265625,0.9047985076904296,1.0,0.0,3.0,1.0,0.0
18201480,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.746654212474823,0.3779800832271576,0.3466830849647522,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8914998173713684,0.655249834060669,0.6251754760742188,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8927890062332153,0.6586822271347046,0.4637005925178528,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.795391321182251,0.4590872228145599,0.4411425292491913,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.647618293762207,0.2443552911281585,1.1343621015548706,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.43682861328125,297.1700134277344,284.8993835449219,1.0,0.7207299470901489,0.3486368060111999,0.3486368060111999,1.0,1.0,-3.616331100463867,0.9375126361846924,2.678818464279175,0.1230288743972778,0.867746889591217,0.867746889591217,0.0,291.8833312988281,267.0,61377.8359375,0.0,5295.1181640625,1.0,278.8573913574219,282.8868713378906,295.9591369628906,299.9306335449219,293.1499938964844,293.1499938964844,279.1499938964844,38733.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400612711906432,1.0,0.0,0.0,3.6384239196777344,3.6384482383728014,8.833236506688991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6015625,0.0,1540.716796875,1895.4371337890625,0.0,3773.002197265625,0.9047985076904296,1.0,0.0,3.0,1.0,0.0
18201540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7534142732620239,0.3781079351902008,0.3461024165153503,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8999809622764587,0.654564619064331,0.6237688660621643,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9024304151535034,0.6604933142662048,0.4643721282482147,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033453822135925,0.459450900554657,0.4407917559146881,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6537894606590271,0.244677796959877,1.1329030990600586,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.4381408691406,297.1739196777344,285.0018615722656,1.0,0.7144571542739868,0.3483218848705292,0.3483218848705292,1.0,1.0,-3.612560987472534,0.9353495836257936,2.677211284637451,0.1215258464217186,0.9596839547157288,0.9596839547157288,0.0,279.7375793457031,255.0,60607.84765625,0.0,5194.79931640625,1.0,279.1422424316406,283.015869140625,295.9196472167969,299.7756042480469,293.1499938964844,293.1499938964844,278.8500061035156,33665.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324026703834534,1.0,0.0,0.0,3.740576982498169,3.740601539611816,9.33620754040021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.10546875,0.0,1618.390625,1895.4371337890625,0.0,3703.14453125,0.9241176843643188,1.0,0.0,3.0,1.0,0.0
18201600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7534142732620239,0.3781079351902008,0.3461024165153503,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8999809622764587,0.654564619064331,0.6237688660621643,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9024304151535034,0.6604933142662048,0.4643721282482147,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033453822135925,0.459450900554657,0.4407917559146881,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6537894606590271,0.244677796959877,1.1329030990600586,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.4381408691406,297.1739196777344,285.0018615722656,1.0,0.7144571542739868,0.3483218848705292,0.3483218848705292,1.0,1.0,-3.612560987472534,0.9353495836257936,2.677211284637451,0.1215258464217186,0.9596839547157288,0.9596839547157288,0.0,279.7375793457031,255.0,60607.84765625,0.0,5194.79931640625,1.0,279.1422424316406,283.015869140625,295.9196472167969,299.7756042480469,293.1499938964844,293.1499938964844,278.8500061035156,33665.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324026703834534,1.0,0.0,0.0,3.740576982498169,3.740601539611816,9.33620754040021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.10546875,0.0,1618.390625,1895.4371337890625,0.0,3703.14453125,0.9241176843643188,1.0,0.0,3.0,1.0,0.0
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7601730823516846,0.3772888779640198,0.3451946675777435,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9086055755615234,0.6528108716011047,0.6219857931137085,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9124449491500854,0.6610122919082642,0.4646498560905456,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.811120331287384,0.4590600430965423,0.4402045309543609,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6601318120956421,0.2446154654026031,1.1311373710632324,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,298.4334716796875,297.16998291015625,284.8995056152344,1.0,0.7081071734428406,0.348015546798706,0.348015546798706,1.0,1.0,-3.606837272644043,0.9326028227806092,2.674234390258789,0.1201305985450744,0.8651032447814941,0.8651032447814941,0.0,268.1392517089844,243.0,61224.45703125,0.0,5092.43408203125,1.0,278.8568725585937,282.8900451660156,295.95782470703125,299.9247436523437,293.1499938964844,293.1499938964844,279.1499938964844,38895.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406408667564392,1.0,0.0,0.0,3.626448392868042,3.6264727115631104,8.77518516517739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1474609375,0.0,1528.6497802734375,1895.4371337890625,0.0,3778.270751953125,0.9022495746612548,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7601730823516846,0.3772888779640198,0.3451946675777435,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9086055755615234,0.6528108716011047,0.6219857931137085,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9124449491500854,0.6610122919082642,0.4646498560905456,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.811120331287384,0.4590600430965423,0.4402045309543609,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6601318120956421,0.2446154654026031,1.1311373710632324,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,298.4334716796875,297.16998291015625,284.8995056152344,1.0,0.7081071734428406,0.348015546798706,0.348015546798706,1.0,1.0,-3.606837272644043,0.9326028227806092,2.674234390258789,0.1201305985450744,0.8651032447814941,0.8651032447814941,0.0,268.1392517089844,243.0,61224.45703125,0.0,5092.43408203125,1.0,278.8568725585937,282.8900451660156,295.95782470703125,299.9247436523437,293.1499938964844,293.1499938964844,279.1499938964844,38895.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406408667564392,1.0,0.0,0.0,3.626448392868042,3.6264727115631104,8.77518516517739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1474609375,0.0,1528.6497802734375,1895.4371337890625,0.0,3778.270751953125,0.9022495746612548,1.0,0.0,3.0,1.0,0.0
18201780,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683390974998474,0.3774210214614868,0.3446167111396789,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9194948077201844,0.6521041393280029,0.6205576658248901,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.924856960773468,0.6627405881881714,0.4652607440948486,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8197121620178223,0.459408551454544,0.4398380815982818,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676353216171265,0.2449671328067779,1.1298049688339231,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4346618652344,297.1736755371094,285.0002746582031,1.0,0.7017266154289246,0.3477092385292053,0.3477092385292053,1.0,1.0,-3.603104829788208,0.930480659008026,2.672624349594116,0.118683710694313,0.9551032781600952,0.9551032781600952,0.0,255.95985412597656,231.0,60441.88671875,0.0,4992.45751953125,1.0,279.14215087890625,283.017578125,295.9056091308594,299.754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33707.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328757524490356,1.0,0.0,0.0,3.7285475730896,3.728572130203247,9.276255354961904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0068359375,0.0,1604.805908203125,1895.4371337890625,0.0,3707.472412109375,0.921433687210083,1.0,0.0,3.0,1.0,0.0
18201840,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683390974998474,0.3774210214614868,0.3446167111396789,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9194948077201844,0.6521041393280029,0.6205576658248901,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.924856960773468,0.6627405881881714,0.4652607440948486,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8197121620178223,0.459408551454544,0.4398380815982818,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676353216171265,0.2449671328067779,1.1298049688339231,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4346618652344,297.1736755371094,285.0002746582031,1.0,0.7017266154289246,0.3477092385292053,0.3477092385292053,1.0,1.0,-3.603104829788208,0.930480659008026,2.672624349594116,0.118683710694313,0.9551032781600952,0.9551032781600952,0.0,255.95985412597656,231.0,60441.88671875,0.0,4992.45751953125,1.0,279.14215087890625,283.017578125,295.9056091308594,299.754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33707.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328757524490356,1.0,0.0,0.0,3.7285475730896,3.728572130203247,9.276255354961904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0068359375,0.0,1604.805908203125,1895.4371337890625,0.0,3707.472412109375,0.921433687210083,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7727054953575134,0.3770892024040222,0.3443391025066376,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9254189133644104,0.651312530040741,0.6198681592941284,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9314639568328856,0.6630472540855408,0.46554896235466,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8241569399833679,0.4592825770378113,0.4396900236606598,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6716898083686829,0.2450038641691208,1.1293818950653076,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,298.4329833984375,297.1725158691406,284.8747253417969,1.0,0.6985796093940735,0.3475560843944549,0.3475560843944549,1.0,1.0,-3.6016082763671875,0.929527223110199,2.672080993652344,0.1181323826313018,0.8681572079658508,0.8681572079658508,0.0,249.95220947265625,231.0,61311.7890625,0.0,4944.2783203125,1.0,278.8959350585937,282.8687744140625,295.953125,299.9635925292969,293.1499938964844,293.1499938964844,278.8500061035156,37762.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389672875404358,1.0,0.0,0.0,3.693387746810913,3.69341254234314,9.102132025873289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7900390625,0.0,1595.318115234375,1895.4371337890625,0.0,3763.05029296875,0.9141736030578612,1.0,0.0,3.0,1.0,0.0
18201960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.776597797870636,0.3766175508499145,0.3437158465385437,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9307937026023864,0.6503455638885498,0.6187604069709778,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9374374151229858,0.6631835699081421,0.4654814600944519,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8281677961349487,0.4590105712413788,0.4392377138137817,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6753886342048645,0.2449366897344589,1.1281638145446775,284.899169921875,284.95001220703125,302.04998779296875,292.9145202636719,298.43017578125,297.1698913574219,284.9004821777344,1.0,0.6952770352363586,0.3474214971065521,0.3474214971065521,1.0,1.0,-3.5974373817443848,0.9278100728988647,2.6696274280548096,0.1173712909221649,0.8619559407234192,0.8619559407234192,0.0,244.3417205810547,219.0,61027.671875,0.0,4890.70166015625,1.0,278.8572998046875,282.8948669433594,295.9366149902344,299.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,38909.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409353733062744,1.0,0.0,0.0,3.610883474349976,3.610907793045044,8.700019975549367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9326171875,0.0,1511.6229248046875,1895.4371337890625,0.0,3780.946533203125,0.898910403251648,1.0,0.0,3.0,1.0,0.0
18202020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865660786628723,0.3767503201961517,0.3431451320648193,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.944025993347168,0.6496195197105408,0.6173221468925476,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9517371654510498,0.6648244857788086,0.4660363495349884,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8380850553512573,0.4593434035778045,0.4388619065284729,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6845570206642151,0.2453148961067199,1.1269646883010864,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,298.4313659667969,297.17340087890625,284.9991760253906,1.0,0.6888037919998169,0.3471523225307464,0.3471523225307464,1.0,1.0,-3.5937838554382324,0.9258323907852172,2.6679515838623047,0.1160757318139076,0.9503864645957948,0.9503864645957948,0.0,232.1524353027344,222.0,60244.09765625,0.0,4791.357421875,1.0,279.1420593261719,283.0202331542969,295.8790283203125,299.7165832519531,293.1499938964844,293.1499938964844,278.8500061035156,33714.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332244396209716,1.0,0.0,0.0,3.71368670463562,3.713710784912109,9.202456681123294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7861328125,0.0,1587.78564453125,1895.4371337890625,0.0,3710.6611328125,0.9180883765220642,1.0,0.0,3.0,1.0,0.0
