time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865660786628723,0.3767503201961517,0.3431451320648193,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.944025993347168,0.6496195197105408,0.6173221468925476,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9517371654510498,0.6648244857788086,0.4660363495349884,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8380850553512573,0.4593434035778045,0.4388619065284729,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6845570206642151,0.2453148961067199,1.1269646883010864,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,298.4313659667969,297.17340087890625,284.9991760253906,1.0,0.6888037919998169,0.3471523225307464,0.3471523225307464,1.0,1.0,-3.5937838554382324,0.9258323907852172,2.6679515838623047,0.1160757318139076,0.9503864645957948,0.9503864645957948,0.0,232.1524353027344,222.0,60244.09765625,0.0,4791.357421875,1.0,279.1420593261719,283.0202331542969,295.8790283203125,299.7165832519531,293.1499938964844,293.1499938964844,278.8500061035156,33714.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332244396209716,1.0,0.0,0.0,3.71368670463562,3.713710784912109,9.202456681123294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7861328125,0.0,1587.78564453125,1895.4371337890625,0.0,3710.6611328125,0.9180883765220642,1.0,0.0,3.0,1.0,0.0
18202140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7902207374572754,0.3759323358535766,0.342488557100296,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9486029148101808,0.6478422284126282,0.6157707571983337,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9573038816452026,0.665169358253479,0.4663864076137543,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419561982154846,0.4589211344718933,0.4385076463222503,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.688269317150116,0.2452958226203918,1.126675367355347,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4271240234375,297.1695861816406,284.9021911621094,1.0,0.6864191889762878,0.3468831479549408,0.3468831479549408,1.0,1.0,-3.5907795429229736,0.9240468144416808,2.666732788085937,0.115017257630825,0.859630823135376,0.859630823135376,0.0,227.5186767578125,225.0,60850.3203125,0.0,4748.68701171875,1.0,278.8578491210937,282.9000549316406,295.9042663574219,299.8494567871094,293.1499938964844,293.1499938964844,279.1499938964844,38760.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941374123096466,1.0,0.0,0.0,3.596905469894409,3.5969295501708984,8.632793537799444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.6689453125,0.0,1495.2509765625,1895.4371337890625,0.0,3784.932373046875,0.8957086801528931,1.0,0.0,3.0,1.0,0.0
18202200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7902207374572754,0.3759323358535766,0.342488557100296,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9486029148101808,0.6478422284126282,0.6157707571983337,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9573038816452026,0.665169358253479,0.4663864076137543,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419561982154846,0.4589211344718933,0.4385076463222503,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.688269317150116,0.2452958226203918,1.126675367355347,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4271240234375,297.1695861816406,284.9021911621094,1.0,0.6864191889762878,0.3468831479549408,0.3468831479549408,1.0,1.0,-3.5907795429229736,0.9240468144416808,2.666732788085937,0.115017257630825,0.859630823135376,0.859630823135376,0.0,227.5186767578125,225.0,60850.3203125,0.0,4748.68701171875,1.0,278.8578491210937,282.9000549316406,295.9042663574219,299.8494567871094,293.1499938964844,293.1499938964844,279.1499938964844,38760.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941374123096466,1.0,0.0,0.0,3.596905469894409,3.5969295501708984,8.632793537799444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.6689453125,0.0,1495.2509765625,1895.4371337890625,0.0,3784.932373046875,0.8957086801528931,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.791304349899292,0.375973641872406,0.3422603607177734,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.949632167816162,0.6470431685447693,0.6147066950798035,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9594403505325316,0.6666574478149414,0.4671623110771179,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8431941866874695,0.4591754972934723,0.4384985864162445,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895582675933838,0.2456241697072982,1.127340316772461,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,298.4280090332031,297.1722106933594,285.0005798339844,1.0,0.6858906149864197,0.3466401398181915,0.3466401398181915,1.0,1.0,-3.590937376022339,0.9233207106590272,2.667616605758667,0.1141356453299522,0.94846510887146,0.94846510887146,0.0,226.18850708007807,228.0,60112.359375,0.0,4739.59326171875,1.0,279.1419677734375,283.02410888671875,295.8426818847656,299.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33626.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339525103569032,1.0,0.0,0.0,3.701810359954834,3.7018344402313232,9.14369252313918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5419921875,0.0,1573.5673828125,1895.4371337890625,0.0,3717.31640625,0.9153577089309692,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.791304349899292,0.375973641872406,0.3422603607177734,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.949632167816162,0.6470431685447693,0.6147066950798035,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9594403505325316,0.6666574478149414,0.4671623110771179,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8431941866874695,0.4591754972934723,0.4384985864162445,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895582675933838,0.2456241697072982,1.127340316772461,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,298.4280090332031,297.1722106933594,285.0005798339844,1.0,0.6858906149864197,0.3466401398181915,0.3466401398181915,1.0,1.0,-3.590937376022339,0.9233207106590272,2.667616605758667,0.1141356453299522,0.94846510887146,0.94846510887146,0.0,226.18850708007807,228.0,60112.359375,0.0,4739.59326171875,1.0,279.1419677734375,283.02410888671875,295.8426818847656,299.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33626.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339525103569032,1.0,0.0,0.0,3.701810359954834,3.7018344402313232,9.14369252313918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5419921875,0.0,1573.5673828125,1895.4371337890625,0.0,3717.31640625,0.9153577089309692,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896430492401123,0.3750280141830444,0.3417083323001861,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9472318291664124,0.6451631784439087,0.6132896542549133,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9582008123397828,0.6668100953102112,0.4675523936748504,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418504595756531,0.458637923002243,0.4382681846618652,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6885354518890381,0.2455081045627594,1.127730131149292,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4232788085937,297.16748046875,284.9031066894531,1.0,0.6862979531288147,0.3463971614837646,0.3463971614837646,1.0,1.0,-3.58923888206482,0.9220176339149476,2.6672213077545166,0.1133337542414665,0.8583815097808838,0.8583815097808838,0.0,227.4031982421875,231.0,60734.0390625,0.0,4743.15234375,1.0,278.8579406738281,282.90313720703125,295.86358642578125,299.8020935058594,293.1499938964844,293.1499938964844,279.1499938964844,38695.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942435383796692,1.0,0.0,0.0,3.5874855518341064,3.587509632110596,8.58763598898804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.951171875,0.0,1484.548828125,1895.4371337890625,0.0,3794.565673828125,0.8935645222663879,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896430492401123,0.3750280141830444,0.3417083323001861,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9472318291664124,0.6451631784439087,0.6132896542549133,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9582008123397828,0.6668100953102112,0.4675523936748504,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418504595756531,0.458637923002243,0.4382681846618652,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6885354518890381,0.2455081045627594,1.127730131149292,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4232788085937,297.16748046875,284.9031066894531,1.0,0.6862979531288147,0.3463971614837646,0.3463971614837646,1.0,1.0,-3.58923888206482,0.9220176339149476,2.6672213077545166,0.1133337542414665,0.8583815097808838,0.8583815097808838,0.0,227.4031982421875,231.0,60734.0390625,0.0,4743.15234375,1.0,278.8579406738281,282.90313720703125,295.86358642578125,299.8020935058594,293.1499938964844,293.1499938964844,279.1499938964844,38695.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942435383796692,1.0,0.0,0.0,3.5874855518341064,3.587509632110596,8.58763598898804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.951171875,0.0,1484.548828125,1895.4371337890625,0.0,3794.565673828125,0.8935645222663879,1.0,0.0,3.0,1.0,0.0
18202500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7885090708732605,0.3749313950538635,0.3414399623870849,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.94561505317688,0.644636332988739,0.6125787496566772,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9571969509124756,0.6673938035964966,0.467759907245636,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8408628106117249,0.4586479663848877,0.4381317496299743,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6877061724662781,0.2455800920724868,1.1277563571929932,285.0122985839844,284.95001220703125,302.04998779296875,292.8279113769531,298.4228210449219,297.16766357421875,285.01348876953125,1.0,0.686647891998291,0.34627565741539,0.34627565741539,1.0,1.0,-3.5881710052490234,0.9213049411773682,2.666866064071656,0.1127851754426956,0.9346112608909608,0.9346112608909608,0.0,228.32766723632807,231.0,59894.04296875,0.0,4746.5615234375,1.0,279.1004638671875,283.0362854003906,295.8003845214844,299.5802917480469,293.1499938964844,293.1499938964844,279.1499938964844,34289.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369085431098938,1.0,0.0,0.0,3.631566047668457,3.631589651107788,8.79997003266908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5439453125,0.0,1500.0196533203125,1895.4371337890625,0.0,3744.2978515625,0.9016220569610596,1.0,0.0,3.0,1.0,0.0
18202560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7879041433334351,0.3749566078186035,0.3414819240570068,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9445790648460388,0.6442612409591675,0.6122403740882874,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9567721486091614,0.6681167483329773,0.4682806432247162,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8403186798095703,0.458781898021698,0.4382670819759369,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6872931718826294,0.2457437813282013,1.1285183429718018,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.42333984375,297.1690673828125,284.999267578125,1.0,0.6872140169143677,0.3461342453956604,0.3461342453956604,1.0,1.0,-3.589518070220948,0.9212709665298462,2.6682469844818115,0.1124221235513687,0.9459894895553588,0.9459894895553588,0.0,229.072494506836,234.0,59996.2734375,0.0,4756.06689453125,1.0,279.1426696777344,283.02496337890625,295.7965393066406,299.6195983886719,293.1499938964844,293.1499938964844,278.8500061035156,33546.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351820945739746,1.0,0.0,0.0,3.695054054260254,3.695078134536743,9.110346468332864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.84375,0.0,1565.286865234375,1895.4371337890625,0.0,3728.546875,0.913522481918335,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7848347425460815,0.3739306926727295,0.3409165740013122,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.940260648727417,0.642305850982666,0.6108153462409973,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9536744952201844,0.6681100726127625,0.468610942363739,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8375989198684692,0.4581567645072937,0.4380159080028534,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849881410598755,0.2455559968948364,1.1288676261901855,284.9009704589844,284.95001220703125,302.04998779296875,292.7898254394531,298.41815185546875,297.1640014648437,284.9022827148437,1.0,0.6883400678634644,0.3458514213562011,0.3458514213562011,1.0,1.0,-3.587648630142212,0.9197882413864136,2.667860507965088,0.1114893183112144,0.8553704619407654,0.8553704619407654,0.0,231.8441925048828,237.0,60590.94921875,0.0,4770.31689453125,1.0,278.8578186035156,282.9048156738281,295.8143005371094,299.7450256347656,293.1499938964844,293.1499938964844,279.1499938964844,38806.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438042640686036,1.0,0.0,0.0,3.5764667987823486,3.576490640640259,8.534964308637427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3828125,0.0,1473.4625244140625,1895.4371337890625,0.0,3806.978759765625,0.8911370635032654,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7848347425460815,0.3739306926727295,0.3409165740013122,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.940260648727417,0.642305850982666,0.6108153462409973,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9536744952201844,0.6681100726127625,0.468610942363739,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8375989198684692,0.4581567645072937,0.4380159080028534,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849881410598755,0.2455559968948364,1.1288676261901855,284.9009704589844,284.95001220703125,302.04998779296875,292.7898254394531,298.41815185546875,297.1640014648437,284.9022827148437,1.0,0.6883400678634644,0.3458514213562011,0.3458514213562011,1.0,1.0,-3.587648630142212,0.9197882413864136,2.667860507965088,0.1114893183112144,0.8553704619407654,0.8553704619407654,0.0,231.8441925048828,237.0,60590.94921875,0.0,4770.31689453125,1.0,278.8578186035156,282.9048156738281,295.8143005371094,299.7450256347656,293.1499938964844,293.1499938964844,279.1499938964844,38806.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438042640686036,1.0,0.0,0.0,3.5764667987823486,3.576490640640259,8.534964308637427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3828125,0.0,1473.4625244140625,1895.4371337890625,0.0,3806.978759765625,0.8911370635032654,1.0,0.0,3.0,1.0,0.0
18202740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824032306671143,0.3737931251525879,0.3406641185283661,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366217255592346,0.6413370370864868,0.6097403764724731,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512680172920228,0.6692745685577393,0.4692661166191101,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8353949189186096,0.4582267999649048,0.4379794001579284,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831077337265015,0.2457375675439834,1.1295608282089231,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.41778564453125,297.1651611328125,284.9983825683594,1.0,0.689598798751831,0.3455685973167419,0.3455685973167419,1.0,1.0,-3.587620973587036,0.9188795685768129,2.668741464614868,0.1104889437556266,0.9425455927848816,0.9425455927848816,0.0,234.3218688964844,240.0,59848.79296875,0.0,4788.11328125,1.0,279.1418151855469,283.0267944335937,295.7444152832031,299.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,33638.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936597466468811,1.0,0.0,0.0,3.683051109313965,3.683074951171875,9.051254323821922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9609375,0.0,1552.418701171875,1895.4371337890625,0.0,3741.46142578125,0.9110756516456604,1.0,0.0,3.0,1.0,0.0
18202800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824032306671143,0.3737931251525879,0.3406641185283661,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366217255592346,0.6413370370864868,0.6097403764724731,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512680172920228,0.6692745685577393,0.4692661166191101,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8353949189186096,0.4582267999649048,0.4379794001579284,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831077337265015,0.2457375675439834,1.1295608282089231,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.41778564453125,297.1651611328125,284.9983825683594,1.0,0.689598798751831,0.3455685973167419,0.3455685973167419,1.0,1.0,-3.587620973587036,0.9188795685768129,2.668741464614868,0.1104889437556266,0.9425455927848816,0.9425455927848816,0.0,234.3218688964844,240.0,59848.79296875,0.0,4788.11328125,1.0,279.1418151855469,283.0267944335937,295.7444152832031,299.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,33638.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936597466468811,1.0,0.0,0.0,3.683051109313965,3.683074951171875,9.051254323821922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9609375,0.0,1552.418701171875,1895.4371337890625,0.0,3741.46142578125,0.9110756516456604,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7790476679801941,0.3727244138717651,0.3400621712207794,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.931830108165741,0.6393395662307739,0.608275830745697,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476523399353028,0.6691466569900513,0.4695129990577698,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8324001431465149,0.4575459063053131,0.4376806616783142,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.680528461933136,0.2455116361379623,1.1297833919525146,284.90264892578125,284.95001220703125,302.04998779296875,292.734375,298.41265869140625,297.1601867675781,284.90338134765625,1.0,0.6908726096153259,0.3452921509742737,0.3452921509742737,1.0,1.0,-3.585349798202514,0.9172948002815248,2.6680550575256348,0.1095347180962562,0.8535849452018738,0.8535849452018738,0.0,237.5153045654297,243.0,60429.546875,0.0,4804.14013671875,1.0,278.85809326171875,282.9090576171875,295.758544921875,299.6787414550781,293.1499938964844,293.1499938964844,279.1499938964844,38745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451441168785096,1.0,0.0,0.0,3.5645086765289307,3.564532518386841,8.47798560243973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.091796875,0.0,1460.178955078125,1895.4371337890625,0.0,3819.11279296875,0.8885188102722168,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7790476679801941,0.3727244138717651,0.3400621712207794,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.931830108165741,0.6393395662307739,0.608275830745697,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476523399353028,0.6691466569900513,0.4695129990577698,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8324001431465149,0.4575459063053131,0.4376806616783142,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.680528461933136,0.2455116361379623,1.1297833919525146,284.90264892578125,284.95001220703125,302.04998779296875,292.734375,298.41265869140625,297.1601867675781,284.90338134765625,1.0,0.6908726096153259,0.3452921509742737,0.3452921509742737,1.0,1.0,-3.585349798202514,0.9172948002815248,2.6680550575256348,0.1095347180962562,0.8535849452018738,0.8535849452018738,0.0,237.5153045654297,243.0,60429.546875,0.0,4804.14013671875,1.0,278.85809326171875,282.9090576171875,295.758544921875,299.6787414550781,293.1499938964844,293.1499938964844,279.1499938964844,38745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451441168785096,1.0,0.0,0.0,3.5645086765289307,3.564532518386841,8.47798560243973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.091796875,0.0,1460.178955078125,1895.4371337890625,0.0,3819.11279296875,0.8885188102722168,1.0,0.0,3.0,1.0,0.0
18202980,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765247225761414,0.3725449740886688,0.3397849500179291,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9280144572257996,0.6383267045021057,0.6071743369102478,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9449969530105592,0.6701837778091431,0.4700911343097687,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301012516021729,0.4575641751289367,0.4376075565814972,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785536408424377,0.2456655204296112,1.1303942203521729,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.4122009277344,297.1612243652344,284.99761962890625,1.0,0.6921873688697815,0.3450157046318054,0.3450157046318054,1.0,1.0,-3.58502459526062,0.9163160920143129,2.668708562850952,0.1085219979286193,0.938793420791626,0.938793420791626,0.0,240.1978759765625,246.0,59680.76953125,0.0,4822.48388671875,1.0,279.1417236328125,283.0291442871094,295.6868591308594,299.4902648925781,293.1499938964844,293.1499938964844,278.8500061035156,33642.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937912940979004,1.0,0.0,0.0,3.670217514038086,3.670241355895996,8.988286026578862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9404296875,0.0,1538.0377197265625,1895.4371337890625,0.0,3753.45068359375,0.9082494378089904,1.0,0.0,3.0,1.0,0.0
18203040,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765247225761414,0.3725449740886688,0.3397849500179291,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9280144572257996,0.6383267045021057,0.6071743369102478,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9449969530105592,0.6701837778091431,0.4700911343097687,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301012516021729,0.4575641751289367,0.4376075565814972,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785536408424377,0.2456655204296112,1.1303942203521729,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.4122009277344,297.1612243652344,284.99761962890625,1.0,0.6921873688697815,0.3450157046318054,0.3450157046318054,1.0,1.0,-3.58502459526062,0.9163160920143129,2.668708562850952,0.1085219979286193,0.938793420791626,0.938793420791626,0.0,240.1978759765625,246.0,59680.76953125,0.0,4822.48388671875,1.0,279.1417236328125,283.0291442871094,295.6868591308594,299.4902648925781,293.1499938964844,293.1499938964844,278.8500061035156,33642.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937912940979004,1.0,0.0,0.0,3.670217514038086,3.670241355895996,8.988286026578862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9404296875,0.0,1538.0377197265625,1895.4371337890625,0.0,3753.45068359375,0.9082494378089904,1.0,0.0,3.0,1.0,0.0
18203100,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.775198221206665,0.3720556795597076,0.3396382927894592,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9260231256484984,0.6373860836029053,0.6066267490386963,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.943551540374756,0.6701285243034363,0.4703510701656341,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8289012312889099,0.4572661519050598,0.4375868439674377,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6775458455085754,0.245592787861824,1.1308666467666626,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.4102478027344,297.1594543457031,284.8765869140625,1.0,0.6928988695144653,0.3448774814605713,0.3448774814605713,1.0,1.0,-3.585052728652954,0.9158793091773988,2.669173240661621,0.1081592738628387,0.8538332581520081,0.8538332581520081,0.0,241.65196228027344,246.0,60495.2578125,0.0,4833.0400390625,1.0,278.8978271484375,282.8857421875,295.7251892089844,299.6864318847656,293.1499938964844,293.1499938964844,278.8500061035156,38030.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442545175552368,1.0,0.0,0.0,3.629339218139648,3.629363536834717,8.789181151769299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.021484375,0.0,1525.410888671875,1895.4371337890625,0.0,3811.057861328125,0.8999245166778564,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.773221492767334,0.37144735455513,0.3391634821891784,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.92325359582901,0.6363009214401245,0.6056892275810242,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9412718415260316,0.6698927879333496,0.4702461659908294,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8271375298500061,0.4568420350551605,0.4372756481170654,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6760095357894897,0.2454271614551544,1.1305686235427856,284.90313720703125,284.95001220703125,302.04998779296875,292.6756591796875,298.4073791503906,297.1565856933594,284.9044189453125,1.0,0.693470299243927,0.3447538316249847,0.3447538316249847,1.0,1.0,-3.5824968814849854,0.9146987199783324,2.6677982807159424,0.1075784564018249,0.8507174849510193,0.8507174849510193,0.0,243.48524475097656,249.0,60229.11328125,0.0,4838.35986328125,1.0,278.8575439453125,282.91357421875,295.7003479003906,299.6082763671875,293.1499938964844,293.1499938964844,279.1499938964844,38935.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464627504348756,1.0,0.0,0.0,3.5476434230804443,3.5476667881011963,8.397948363381147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.41796875,0.0,1443.5931396484375,1895.4371337890625,0.0,3831.04052734375,0.8849675059318542,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707402110099792,0.3712337017059326,0.3388551771640777,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9195041060447692,0.6352526545524597,0.6045545935630798,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385179877281188,0.6707653999328613,0.4707003533840179,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248579502105713,0.4568172693252563,0.4371623992919922,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740747094154358,0.2455714344978332,1.1311471462249756,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4070739746094,297.15771484375,284.9964904785156,1.0,0.6947697997093201,0.3445065021514892,0.3445065021514892,1.0,1.0,-3.581857919692993,0.9137185215950012,2.6681394577026367,0.1066127493977546,0.9347524046897888,0.9347524046897888,0.0,246.22589111328125,252.0,59497.1796875,0.0,4856.1337890625,1.0,279.1416015625,283.0313720703125,295.6270751953125,299.418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33652.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391445517539978,1.0,0.0,0.0,3.6568641662597656,3.6568877696990967,8.923001360017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.197265625,0.0,1523.2230224609375,1895.4371337890625,0.0,3764.663330078125,0.9051878452301024,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707402110099792,0.3712337017059326,0.3388551771640777,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9195041060447692,0.6352526545524597,0.6045545935630798,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385179877281188,0.6707653999328613,0.4707003533840179,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248579502105713,0.4568172693252563,0.4371623992919922,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740747094154358,0.2455714344978332,1.1311471462249756,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4070739746094,297.15771484375,284.9964904785156,1.0,0.6947697997093201,0.3445065021514892,0.3445065021514892,1.0,1.0,-3.581857919692993,0.9137185215950012,2.6681394577026367,0.1066127493977546,0.9347524046897888,0.9347524046897888,0.0,246.22589111328125,252.0,59497.1796875,0.0,4856.1337890625,1.0,279.1416015625,283.0313720703125,295.6270751953125,299.418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33652.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391445517539978,1.0,0.0,0.0,3.6568641662597656,3.6568877696990967,8.923001360017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.197265625,0.0,1523.2230224609375,1895.4371337890625,0.0,3764.663330078125,0.9051878452301024,1.0,0.0,3.0,1.0,0.0
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675384283065796,0.3701141476631164,0.3382040560245514,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9149330854415894,0.6332061290740967,0.6030375361442566,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347796440124512,0.6703670024871826,0.4707643389701843,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8219506740570068,0.4560608565807342,0.4367901682853699,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716132164001465,0.2453210949897766,1.1312590837478638,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4026794433594,297.153564453125,284.9045715332031,1.0,0.6960252523422241,0.3442592024803161,0.3442592024803161,1.0,1.0,-3.5790226459503174,0.91205894947052,2.666963577270508,0.1056667938828468,0.8479161262512207,0.8479161262512207,0.0,249.5409545898437,255.0,60044.22265625,0.0,4871.2177734375,1.0,278.8583068847656,282.9173278808594,295.6394958496094,299.5346984863281,293.1499938964844,293.1499938964844,279.1499938964844,38764.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475862979888916,1.0,0.0,0.0,3.534909725189209,3.53493332862854,8.337771078004153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.8515625,0.0,1428.884765625,1895.4371337890625,0.0,3841.191650390625,0.8819904923439026,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675384283065796,0.3701141476631164,0.3382040560245514,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9149330854415894,0.6332061290740967,0.6030375361442566,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347796440124512,0.6703670024871826,0.4707643389701843,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8219506740570068,0.4560608565807342,0.4367901682853699,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716132164001465,0.2453210949897766,1.1312590837478638,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4026794433594,297.153564453125,284.9045715332031,1.0,0.6960252523422241,0.3442592024803161,0.3442592024803161,1.0,1.0,-3.5790226459503174,0.91205894947052,2.666963577270508,0.1056667938828468,0.8479161262512207,0.8479161262512207,0.0,249.5409545898437,255.0,60044.22265625,0.0,4871.2177734375,1.0,278.8583068847656,282.9173278808594,295.6394958496094,299.5346984863281,293.1499938964844,293.1499938964844,279.1499938964844,38764.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475862979888916,1.0,0.0,0.0,3.534909725189209,3.53493332862854,8.337771078004153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.8515625,0.0,1428.884765625,1895.4371337890625,0.0,3841.191650390625,0.8819904923439026,1.0,0.0,3.0,1.0,0.0
18203460,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.765160083770752,0.3698708713054657,0.3378800749778747,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.911405086517334,0.6321268677711487,0.6018869280815125,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.932063639163971,0.6711426973342896,0.4711607992649078,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197258710861206,0.455998420715332,0.4366503655910492,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697601675987244,0.2454499751329422,1.1317925453186035,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.402587890625,297.15478515625,284.99566650390625,1.0,0.6972978711128235,0.3440498411655426,0.3440498411655426,1.0,1.0,-3.578190326690674,0.911138653755188,2.6670517921447754,0.1047806665301323,0.9305941462516784,0.9305941462516784,0.0,252.28453063964844,258.0,59299.0390625,0.0,4888.388671875,1.0,279.1415100097656,283.0341796875,295.56707763671875,299.3455505371094,293.1499938964844,293.1499938964844,278.8500061035156,33654.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402067065238952,1.0,0.0,0.0,3.6419639587402335,3.641987562179565,8.850434483065328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3173828125,0.0,1506.73388671875,1895.4371337890625,0.0,3774.32421875,0.9018378853797911,1.0,0.0,3.0,1.0,0.0
18203520,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.765160083770752,0.3698708713054657,0.3378800749778747,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.911405086517334,0.6321268677711487,0.6018869280815125,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.932063639163971,0.6711426973342896,0.4711607992649078,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197258710861206,0.455998420715332,0.4366503655910492,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697601675987244,0.2454499751329422,1.1317925453186035,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.402587890625,297.15478515625,284.99566650390625,1.0,0.6972978711128235,0.3440498411655426,0.3440498411655426,1.0,1.0,-3.578190326690674,0.911138653755188,2.6670517921447754,0.1047806665301323,0.9305941462516784,0.9305941462516784,0.0,252.28453063964844,258.0,59299.0390625,0.0,4888.388671875,1.0,279.1415100097656,283.0341796875,295.56707763671875,299.3455505371094,293.1499938964844,293.1499938964844,278.8500061035156,33654.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402067065238952,1.0,0.0,0.0,3.6419639587402335,3.641987562179565,8.850434483065328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3173828125,0.0,1506.73388671875,1895.4371337890625,0.0,3774.32421875,0.9018378853797911,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7620879411697388,0.3687338232994079,0.337209552526474,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071628451347352,0.6300657987594604,0.6003506183624268,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9283930659294128,0.6706570982933044,0.4711630940437317,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168734312057495,0.4552147984504699,0.4362488090991974,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6673998236656189,0.2451868504285812,1.131842851638794,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.39862060546875,297.1510314941406,284.9052429199219,1.0,0.6985229253768921,0.3438404500484466,0.3438404500484466,1.0,1.0,-3.575124740600586,0.9095325469970704,2.665592193603516,0.1039079800248146,0.844901442527771,0.844901442527771,0.0,255.6008453369141,261.0,59830.8515625,0.0,4902.72216796875,1.0,278.8584289550781,282.9219055175781,295.58038330078125,299.4613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485518336296082,1.0,0.0,0.0,3.5185790061950684,3.5186023712158203,8.2609108176257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9521484375,0.0,1411.75830078125,1895.4371337890625,0.0,3849.906494140625,0.8783833384513855,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7620879411697388,0.3687338232994079,0.337209552526474,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071628451347352,0.6300657987594604,0.6003506183624268,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9283930659294128,0.6706570982933044,0.4711630940437317,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168734312057495,0.4552147984504699,0.4362488090991974,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6673998236656189,0.2451868504285812,1.131842851638794,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.39862060546875,297.1510314941406,284.9052429199219,1.0,0.6985229253768921,0.3438404500484466,0.3438404500484466,1.0,1.0,-3.575124740600586,0.9095325469970704,2.665592193603516,0.1039079800248146,0.844901442527771,0.844901442527771,0.0,255.6008453369141,261.0,59830.8515625,0.0,4902.72216796875,1.0,278.8584289550781,282.9219055175781,295.58038330078125,299.4613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485518336296082,1.0,0.0,0.0,3.5185790061950684,3.5186023712158203,8.2609108176257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9521484375,0.0,1411.75830078125,1895.4371337890625,0.0,3849.906494140625,0.8783833384513855,1.0,0.0,3.0,1.0,0.0
18203700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7606669068336487,0.3685448765754699,0.3368902802467346,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.90522700548172,0.6294490098953247,0.5995920300483704,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.926693856716156,0.6709079742431641,0.4711665213108063,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8155266642570496,0.4551125764846802,0.4360363483428955,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6662819981575012,0.2452007085084915,1.1317262649536133,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.39813232421875,297.151123046875,285.0101318359375,1.0,0.6990823149681091,0.343735784292221,0.343735784292221,1.0,1.0,-3.573429584503174,0.908686101436615,2.664743423461914,0.1033270508050918,0.917944073677063,0.917944073677063,0.0,257.1434326171875,261.0,59020.21875,0.0,4908.560546875,1.0,279.0985412597656,283.0489807128906,295.5143737792969,299.2389831542969,293.1499938964844,293.1499938964844,279.1499938964844,34191.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428920149803162,1.0,0.0,0.0,3.5661394596099854,3.566162347793579,8.485744729114231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7978515625,0.0,1428.6328125,1895.4371337890625,0.0,3798.7080078125,0.8868317604064941,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7597891092300415,0.3684616684913635,0.33685964345932,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9039201736450196,0.6289616823196411,0.5991763472557068,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.92568838596344,0.6712750196456909,0.4714640378952026,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8146626353263855,0.4551199376583099,0.4360784292221069,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6656097769737244,0.2453005462884903,1.132308840751648,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.3985290527344,297.1522216796875,284.9942932128906,1.0,0.6997624635696411,0.3436370193958282,0.3436370193958282,1.0,1.0,-3.5739998817443848,0.9085464477539062,2.6654534339904785,0.1029904931783676,0.926275670528412,0.926275670528412,0.0,258.3580017089844,264.0,59093.921875,0.0,4919.0556640625,1.0,279.1423034667969,283.0365905761719,295.5083923339844,299.273193359375,293.1499938964844,293.1499938964844,278.8500061035156,33572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409979581832886,1.0,0.0,0.0,3.6281819343566895,3.6282052993774414,8.783576390669623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3828125,0.0,1490.97216796875,1895.4371337890625,0.0,3781.51513671875,0.8984628319740295,1.0,0.0,3.0,1.0,0.0
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568460702896118,0.3672996759414673,0.3361760675907135,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.900070309638977,0.6268848180770874,0.5976340770721436,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9220525026321412,0.6705490946769714,0.4713228940963745,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118352890014648,0.4543066024780273,0.4356565773487091,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633519530296326,0.2450251877307891,1.1323236227035522,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.3946838378906,297.14862060546875,284.9061889648437,1.0,0.7009515762329102,0.3434394896030426,0.3434394896030426,1.0,1.0,-3.570671796798706,0.9069003462791444,2.663771390914917,0.1021109819412231,0.8417733311653137,0.8417733311653137,0.0,261.6737670898437,267.0,59600.0859375,0.0,4932.52294921875,1.0,278.85791015625,282.9268798828125,295.5251159667969,299.39080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38914.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949312686920166,1.0,0.0,0.0,3.49985933303833,3.499882459640503,8.173244054887618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.59716796875,0.0,1393.3656005859375,1895.4371337890625,0.0,3856.768310546875,0.8743224740028381,1.0,0.0,3.0,1.0,0.0
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568460702896118,0.3672996759414673,0.3361760675907135,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.900070309638977,0.6268848180770874,0.5976340770721436,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9220525026321412,0.6705490946769714,0.4713228940963745,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118352890014648,0.4543066024780273,0.4356565773487091,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633519530296326,0.2450251877307891,1.1323236227035522,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.3946838378906,297.14862060546875,284.9061889648437,1.0,0.7009515762329102,0.3434394896030426,0.3434394896030426,1.0,1.0,-3.570671796798706,0.9069003462791444,2.663771390914917,0.1021109819412231,0.8417733311653137,0.8417733311653137,0.0,261.6737670898437,267.0,59600.0859375,0.0,4932.52294921875,1.0,278.85791015625,282.9268798828125,295.5251159667969,299.39080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38914.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949312686920166,1.0,0.0,0.0,3.49985933303833,3.499882459640503,8.173244054887618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.59716796875,0.0,1393.3656005859375,1895.4371337890625,0.0,3856.768310546875,0.8743224740028381,1.0,0.0,3.0,1.0,0.0
