time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546243667602539,0.3669940531253814,0.335801362991333,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970081806182861,0.6257544159889221,0.5964421629905701,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193270206451416,0.6709197759628296,0.4714520573616028,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8096105456352234,0.454175055027008,0.4354567527770996,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6616256237030029,0.2451238930225372,1.1327364444732666,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3945617675781,297.14971923828125,284.9940795898437,1.0,0.7021486759185791,0.3432419598102569,0.3432419598102569,1.0,1.0,-3.56919002532959,0.9058274030685424,2.663362741470337,0.1011601313948631,0.9222571849822998,0.9222571849822998,0.0,264.4414978027344,270.0,58883.2734375,0.0,4947.79150390625,1.0,279.1412353515625,283.04022216796875,295.4557800292969,299.2058410644531,293.1499938964844,293.1499938964844,278.8500061035156,33644.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416175484657288,1.0,0.0,0.0,3.610508918762207,3.61053204536438,8.698214628566348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4853515625,0.0,1472.242919921875,1895.4371337890625,0.0,3787.142578125,0.8947628140449524,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546243667602539,0.3669940531253814,0.335801362991333,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970081806182861,0.6257544159889221,0.5964421629905701,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193270206451416,0.6709197759628296,0.4714520573616028,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8096105456352234,0.454175055027008,0.4354567527770996,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6616256237030029,0.2451238930225372,1.1327364444732666,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3945617675781,297.14971923828125,284.9940795898437,1.0,0.7021486759185791,0.3432419598102569,0.3432419598102569,1.0,1.0,-3.56919002532959,0.9058274030685424,2.663362741470337,0.1011601313948631,0.9222571849822998,0.9222571849822998,0.0,264.4414978027344,270.0,58883.2734375,0.0,4947.79150390625,1.0,279.1412353515625,283.04022216796875,295.4557800292969,299.2058410644531,293.1499938964844,293.1499938964844,278.8500061035156,33644.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416175484657288,1.0,0.0,0.0,3.610508918762207,3.61053204536438,8.698214628566348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4853515625,0.0,1472.242919921875,1895.4371337890625,0.0,3787.142578125,0.8947628140449524,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517836689949036,0.3658156991004944,0.335086852312088,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932644128799438,0.6236710548400879,0.5948736071586609,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157596230506896,0.6700465083122253,0.4711761474609375,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067513108253479,0.4533369541168213,0.4349980056285858,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594498753547668,0.2448363304138183,1.1326689720153809,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,298.3908996582031,297.1463317871094,284.9066772460937,1.0,0.7032928466796875,0.3430499732494354,0.3430499732494354,1.0,1.0,-3.5654871463775635,0.9040867686271667,2.661400318145752,0.1002366617321968,0.8389445543289185,0.8389445543289185,0.0,267.76123046875,273.0,59393.078125,0.0,4960.07177734375,1.0,278.85870361328125,282.9314270019531,295.4742126464844,299.3251342773437,293.1499938964844,293.1499938964844,279.1499938964844,38747.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949690878391266,1.0,0.0,0.0,3.485062837600708,3.485085964202881,8.104282187559875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.94384765625,0.0,1376.92431640625,1895.4371337890625,0.0,3860.1767578125,0.8709695935249329,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517836689949036,0.3658156991004944,0.335086852312088,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932644128799438,0.6236710548400879,0.5948736071586609,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157596230506896,0.6700465083122253,0.4711761474609375,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067513108253479,0.4533369541168213,0.4349980056285858,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594498753547668,0.2448363304138183,1.1326689720153809,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,298.3908996582031,297.1463317871094,284.9066772460937,1.0,0.7032928466796875,0.3430499732494354,0.3430499732494354,1.0,1.0,-3.5654871463775635,0.9040867686271667,2.661400318145752,0.1002366617321968,0.8389445543289185,0.8389445543289185,0.0,267.76123046875,273.0,59393.078125,0.0,4960.07177734375,1.0,278.85870361328125,282.9314270019531,295.4742126464844,299.3251342773437,293.1499938964844,293.1499938964844,279.1499938964844,38747.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949690878391266,1.0,0.0,0.0,3.485062837600708,3.485085964202881,8.104282187559875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.94384765625,0.0,1376.92431640625,1895.4371337890625,0.0,3860.1767578125,0.8709695935249329,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496658563613892,0.3654853999614715,0.3346987664699554,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8903121948242188,0.622521698474884,0.5936760306358337,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131602644920348,0.6703217029571533,0.4712412059307098,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8045176267623901,0.4531769454479217,0.434778481721878,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578076481819153,0.2449211031198501,1.1330360174179075,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3908996582031,297.1476135253906,284.9934387207031,1.0,0.7044572234153748,0.3428580164909363,0.3428580164909363,1.0,1.0,-3.5638267993927,0.9029786586761476,2.6608481407165527,0.0992744192481041,0.918217957019806,0.918217957019806,0.0,270.5125732421875,276.0,58674.31640625,0.0,4974.63037109375,1.0,279.14111328125,283.04345703125,295.40899658203125,299.1444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33636.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418476223945618,1.0,0.0,0.0,3.5945701599121094,3.594593048095703,8.621586857771035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.78515625,0.0,1454.95703125,1895.4371337890625,0.0,3789.231201171875,0.8911777138710022,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496658563613892,0.3654853999614715,0.3346987664699554,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8903121948242188,0.622521698474884,0.5936760306358337,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131602644920348,0.6703217029571533,0.4712412059307098,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8045176267623901,0.4531769454479217,0.434778481721878,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578076481819153,0.2449211031198501,1.1330360174179075,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3908996582031,297.1476135253906,284.9934387207031,1.0,0.7044572234153748,0.3428580164909363,0.3428580164909363,1.0,1.0,-3.5638267993927,0.9029786586761476,2.6608481407165527,0.0992744192481041,0.918217957019806,0.918217957019806,0.0,270.5125732421875,276.0,58674.31640625,0.0,4974.63037109375,1.0,279.14111328125,283.04345703125,295.40899658203125,299.1444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33636.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418476223945618,1.0,0.0,0.0,3.5945701599121094,3.594593048095703,8.621586857771035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.78515625,0.0,1454.95703125,1895.4371337890625,0.0,3789.231201171875,0.8911777138710022,1.0,0.0,3.0,1.0,0.0
18204300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7485533356666565,0.3649361431598663,0.334488183259964,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8887731432914734,0.6215310096740723,0.5930663347244263,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.91178697347641,0.6699165105819702,0.4712464809417724,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033466339111328,0.4527982175350189,0.4346749186515808,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6569716930389404,0.2448133677244186,1.13335120677948,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.3895874023437,297.14654541015625,284.8782653808594,1.0,0.7050809264183044,0.3427620232105255,0.3427620232105255,1.0,1.0,-3.56310772895813,0.9024531841278076,2.6606545448303223,0.0989243015646934,0.8360464572906494,0.8360464572906494,0.0,271.99444580078125,276.0,59417.23828125,0.0,4982.99609375,1.0,278.8996276855469,282.906982421875,295.4521179199219,299.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,38329.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478943943977356,1.0,0.0,0.0,3.546189785003662,3.546213150024414,8.391068035962235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4580078125,0.0,1437.6485595703125,1895.4371337890625,0.0,3843.9736328125,0.8815548419952393,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.746954619884491,0.3642957508563995,0.3339734375476837,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8867042660713196,0.6204349398612976,0.5921019911766052,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.909799873828888,0.6693866848945618,0.4709198772907257,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8016876578330994,0.4523204565048218,0.4343014657497406,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6557360887527466,0.2446238398551941,1.1329227685928345,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.38751220703125,297.14453125,284.9078063964844,1.0,0.7055730223655701,0.3426810204982757,0.3426810204982757,1.0,1.0,-3.559972286224365,0.9012390375137328,2.658733367919922,0.0983715653419494,0.8360674381256104,0.8360674381256104,0.0,273.8146667480469,279.0,59165.3046875,0.0,4986.2607421875,1.0,278.8585510253906,282.93670654296875,295.43212890625,299.2676086425781,293.1499938964844,293.1499938964844,279.1499938964844,38855.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949761152267456,1.0,0.0,0.0,3.466700792312622,3.4667234420776367,8.019106871870463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.40185546875,0.0,1358.9300537109375,1895.4371337890625,0.0,3860.809814453125,0.8670127391815186,1.0,0.0,3.0,1.0,0.0
18204420,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449188828468323,0.3639453649520874,0.333567351102829,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838450908660889,0.6192711591720581,0.59089195728302,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073546528816224,0.6695940494537354,0.4709379971027374,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995040416717529,0.4521368145942688,0.4340599477291107,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541625261306763,0.244697019457817,1.1332379579544067,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3876953125,297.1459045410156,284.992919921875,1.0,0.7067123055458069,0.3425190150737762,0.3425190150737762,1.0,1.0,-3.5581302642822266,0.900172233581543,2.657958030700684,0.0974847078323364,0.9145007729530334,0.9145007729530334,0.0,276.56512451171875,282.0,58474.453125,0.0,5000.20751953125,1.0,279.1409606933594,283.0466613769531,295.3712158203125,299.09228515625,293.1499938964844,293.1499938964844,278.8500061035156,33621.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416956305503844,1.0,0.0,0.0,3.579227924346924,3.5792508125305176,8.548147434339626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.49609375,0.0,1438.395751953125,1895.4371337890625,0.0,3787.8515625,0.8877243995666504,1.0,0.0,3.0,1.0,0.0
18204480,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449188828468323,0.3639453649520874,0.333567351102829,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838450908660889,0.6192711591720581,0.59089195728302,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073546528816224,0.6695940494537354,0.4709379971027374,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995040416717529,0.4521368145942688,0.4340599477291107,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541625261306763,0.244697019457817,1.1332379579544067,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3876953125,297.1459045410156,284.992919921875,1.0,0.7067123055458069,0.3425190150737762,0.3425190150737762,1.0,1.0,-3.5581302642822266,0.900172233581543,2.657958030700684,0.0974847078323364,0.9145007729530334,0.9145007729530334,0.0,276.56512451171875,282.0,58474.453125,0.0,5000.20751953125,1.0,279.1409606933594,283.0466613769531,295.3712158203125,299.09228515625,293.1499938964844,293.1499938964844,278.8500061035156,33621.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416956305503844,1.0,0.0,0.0,3.579227924346924,3.5792508125305176,8.548147434339626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.49609375,0.0,1438.395751953125,1895.4371337890625,0.0,3787.8515625,0.8877243995666504,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423122525215149,0.3627465665340423,0.3328261077404022,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8803563714027405,0.6171824932098389,0.5893064141273499,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.904227614402771,0.6686033606529236,0.4705698192119598,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967491149902344,0.4512645602226257,0.4335614740848541,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6521785259246826,0.2443915158510208,1.133072853088379,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3845520019531,297.14306640625,284.908203125,1.0,0.7078041434288025,0.3423570394515991,0.3423570394515991,1.0,1.0,-3.554097890853882,0.8984305262565613,2.655667543411255,0.0966166257858276,0.8335886001586914,0.8335886001586914,0.0,279.8644104003906,285.0,58976.80859375,0.0,5011.20947265625,1.0,278.8589782714844,282.9408264160156,295.3994140625,299.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,38701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493994116783142,1.0,0.0,0.0,3.45307731628418,3.4530999660491943,7.956203944559093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.99853515625,0.0,1344.0413818359375,1895.4371337890625,0.0,3857.5498046875,0.8638776540756226,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423122525215149,0.3627465665340423,0.3328261077404022,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8803563714027405,0.6171824932098389,0.5893064141273499,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.904227614402771,0.6686033606529236,0.4705698192119598,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967491149902344,0.4512645602226257,0.4335614740848541,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6521785259246826,0.2443915158510208,1.133072853088379,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3845520019531,297.14306640625,284.908203125,1.0,0.7078041434288025,0.3423570394515991,0.3423570394515991,1.0,1.0,-3.554097890853882,0.8984305262565613,2.655667543411255,0.0966166257858276,0.8335886001586914,0.8335886001586914,0.0,279.8644104003906,285.0,58976.80859375,0.0,5011.20947265625,1.0,278.8589782714844,282.9408264160156,295.3994140625,299.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,38701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493994116783142,1.0,0.0,0.0,3.45307731628418,3.4530999660491943,7.956203944559093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.99853515625,0.0,1344.0413818359375,1895.4371337890625,0.0,3857.5498046875,0.8638776540756226,1.0,0.0,3.0,1.0,0.0
18204660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403614521026611,0.3623781204223633,0.3324109315872192,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776015043258667,0.6160057783126831,0.5880928635597229,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019791483879088,0.6687439680099487,0.4705498516559601,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.794632613658905,0.4510599374771118,0.4333060085773468,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506783366203308,0.244455024600029,1.1333575248718262,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3848876953125,297.1444396972656,284.9927062988281,1.0,0.7089237570762634,0.3422313332557678,0.3422313332557678,1.0,1.0,-3.552141666412353,0.8974410891532898,2.654700517654419,0.0958432033658027,0.9112548828125,0.9112548828125,0.0,282.6084289550781,288.0,58292.07421875,0.0,5024.712890625,1.0,279.140869140625,283.0498962402344,295.3446960449219,299.05224609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411227107048036,1.0,0.0,0.0,3.5649666786193848,3.5649895668029785,8.480163842250477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1708984375,0.0,1423.0594482421875,1895.4371337890625,0.0,3782.648193359375,0.884509801864624,1.0,0.0,3.0,1.0,0.0
18204720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403614521026611,0.3623781204223633,0.3324109315872192,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776015043258667,0.6160057783126831,0.5880928635597229,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019791483879088,0.6687439680099487,0.4705498516559601,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.794632613658905,0.4510599374771118,0.4333060085773468,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506783366203308,0.244455024600029,1.1333575248718262,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3848876953125,297.1444396972656,284.9927062988281,1.0,0.7089237570762634,0.3422313332557678,0.3422313332557678,1.0,1.0,-3.552141666412353,0.8974410891532898,2.654700517654419,0.0958432033658027,0.9112548828125,0.9112548828125,0.0,282.6084289550781,288.0,58292.07421875,0.0,5024.712890625,1.0,279.140869140625,283.0498962402344,295.3446960449219,299.05224609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411227107048036,1.0,0.0,0.0,3.5649666786193848,3.5649895668029785,8.480163842250477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1708984375,0.0,1423.0594482421875,1895.4371337890625,0.0,3782.648193359375,0.884509801864624,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378540635108948,0.3611714243888855,0.3316594362258911,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8742382526397705,0.6139163970947266,0.5865025520324707,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990382552146912,0.6676974296569824,0.470139741897583,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919589877128601,0.4501743614673614,0.4327921271324157,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6487822532653809,0.2441432029008865,1.13315749168396,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3821105957031,297.1418762207031,284.9090270996094,1.0,0.7099962830543518,0.3421056270599365,0.3421056270599365,1.0,1.0,-3.547980546951294,0.8957760334014893,2.6522045135498047,0.0950935184955596,0.8314434289932251,0.8314434289932251,0.0,285.90234375,291.0,58800.60546875,0.0,5035.21875,1.0,278.85906982421875,282.9450378417969,295.37957763671875,299.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38664.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486218690872192,1.0,0.0,0.0,3.4393327236175537,3.4393551349639893,7.892992357483308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.29833984375,0.0,1329.9637451171875,1895.4371337890625,0.0,3850.538330078125,0.8608129620552063,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378540635108948,0.3611714243888855,0.3316594362258911,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8742382526397705,0.6139163970947266,0.5865025520324707,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990382552146912,0.6676974296569824,0.470139741897583,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919589877128601,0.4501743614673614,0.4327921271324157,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6487822532653809,0.2441432029008865,1.13315749168396,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3821105957031,297.1418762207031,284.9090270996094,1.0,0.7099962830543518,0.3421056270599365,0.3421056270599365,1.0,1.0,-3.547980546951294,0.8957760334014893,2.6522045135498047,0.0950935184955596,0.8314434289932251,0.8314434289932251,0.0,285.90234375,291.0,58800.60546875,0.0,5035.21875,1.0,278.85906982421875,282.9450378417969,295.37957763671875,299.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38664.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486218690872192,1.0,0.0,0.0,3.4393327236175537,3.4393551349639893,7.892992357483308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.29833984375,0.0,1329.9637451171875,1895.4371337890625,0.0,3850.538330078125,0.8608129620552063,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7366998791694641,0.3609324395656585,0.3313086032867431,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8726754188537598,0.6132683157920837,0.5857322216033936,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8976907134056091,0.6676775813102722,0.4699623882770538,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7907149195671082,0.4500144124031067,0.4325352609157562,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6478896141052246,0.2441307306289672,1.1329432725906372,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3818664550781,297.1421203613281,285.0093994140625,1.0,0.7104892730712891,0.3420428037643432,0.3420428037643432,1.0,1.0,-3.5458452701568604,0.8949320316314697,2.65091323852539,0.0946007519960403,0.9020578265190125,0.9020578265190125,0.0,287.4273986816406,291.0,58048.80859375,0.0,5039.43505859375,1.0,279.0966186523437,283.0665283203125,295.32489013671875,298.9802551269531,293.1499938964844,293.1499938964844,279.1499938964844,34014.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424808621406556,1.0,0.0,0.0,3.490757942199707,3.4907798767089844,8.130789979077235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9326171875,0.0,1348.910400390625,1895.4371337890625,0.0,3794.978271484375,0.8699113726615906,1.0,0.0,3.0,1.0,0.0
18204960,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7359643578529358,0.3607871532440185,0.3312276601791382,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8715713620185852,0.6127291321754456,0.58527672290802,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968439102172852,0.6677733659744263,0.4700724482536316,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.78989577293396,0.4499516785144806,0.4325177669525146,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6473408937454224,0.2441983819007873,1.1334004402160645,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,298.3824768066406,297.1432800292969,284.9918518066406,1.0,0.7110966444015503,0.3419850170612335,0.3419850170612335,1.0,1.0,-3.545859336853028,0.8947550058364868,2.651104211807251,0.0943446904420852,0.9083722829818726,0.9083722829818726,0.0,288.65191650390625,294.0,58139.22265625,0.0,5048.20654296875,1.0,279.1416015625,283.0520324707031,295.3310241699219,299.0269470214844,293.1499938964844,293.1499938964844,278.8500061035156,33484.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400601983070374,1.0,0.0,0.0,3.5546796321868896,3.5547022819519043,8.431293849753274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.919921875,0.0,1411.3504638671875,1895.4371337890625,0.0,3772.9921875,0.8818894624710083,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335495352745056,0.3595720827579498,0.3304715454578399,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8683393001556396,0.6106383204460144,0.5836877822875977,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939830660820007,0.6666693687438965,0.4696259498596191,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873103618621826,0.4490536749362945,0.4319942593574524,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455327272415161,0.2438808232545852,1.133180022239685,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3798828125,297.1408996582031,284.9097900390625,1.0,0.712152898311615,0.341869443655014,0.341869443655014,1.0,1.0,-3.541614532470703,0.8930962681770325,2.6485183238983154,0.0936476215720176,0.8297480940818787,0.8297480940818787,0.0,291.9359436035156,297.0,58652.79296875,0.0,5058.3251953125,1.0,278.85919189453125,282.9486999511719,295.3744812011719,299.1708984375,293.1499938964844,293.1499938964844,279.1499938964844,38625.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473756551742554,1.0,0.0,0.0,3.4277775287628174,3.427799940109253,7.840045554985409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5068359375,0.0,1318.1534423828125,1895.4371337890625,0.0,3839.28955078125,0.8582289814949036,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335495352745056,0.3595720827579498,0.3304715454578399,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8683393001556396,0.6106383204460144,0.5836877822875977,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939830660820007,0.6666693687438965,0.4696259498596191,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873103618621826,0.4490536749362945,0.4319942593574524,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455327272415161,0.2438808232545852,1.133180022239685,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3798828125,297.1408996582031,284.9097900390625,1.0,0.712152898311615,0.341869443655014,0.341869443655014,1.0,1.0,-3.541614532470703,0.8930962681770325,2.6485183238983154,0.0936476215720176,0.8297480940818787,0.8297480940818787,0.0,291.9359436035156,297.0,58652.79296875,0.0,5058.3251953125,1.0,278.85919189453125,282.9486999511719,295.3744812011719,299.1708984375,293.1499938964844,293.1499938964844,279.1499938964844,38625.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473756551742554,1.0,0.0,0.0,3.4277775287628174,3.427799940109253,7.840045554985409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5068359375,0.0,1318.1534423828125,1895.4371337890625,0.0,3839.28955078125,0.8582289814949036,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317238450050354,0.3591713905334472,0.3300330936908722,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657739758491516,0.6094397306442261,0.5824607610702515,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.891844630241394,0.6666792035102844,0.4695216715335846,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853143811225891,0.4488140046596527,0.4317104816436767,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6441571116447449,0.2439286559820175,1.1334055662155151,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3802795410156,297.14227294921875,284.9926452636719,1.0,0.7132384181022644,0.3417538702487945,0.3417538702487945,1.0,1.0,-3.53940749168396,0.8920654654502869,2.6473422050476074,0.0929427072405815,0.906583309173584,0.906583309173584,0.0,294.6814270019531,300.0,58011.1171875,0.0,5070.9736328125,1.0,279.1406555175781,283.0553894042969,295.3348388671875,299.0201110839844,293.1499938964844,293.1499938964844,278.8500061035156,33537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386034607887268,1.0,0.0,0.0,3.5425844192504883,3.542606830596924,8.374013873435615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.541015625,0.0,1399.0352783203125,1895.4371337890625,0.0,3759.73876953125,0.8794487714767456,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317238450050354,0.3591713905334472,0.3300330936908722,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657739758491516,0.6094397306442261,0.5824607610702515,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.891844630241394,0.6666792035102844,0.4695216715335846,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853143811225891,0.4488140046596527,0.4317104816436767,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6441571116447449,0.2439286559820175,1.1334055662155151,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3802795410156,297.14227294921875,284.9926452636719,1.0,0.7132384181022644,0.3417538702487945,0.3417538702487945,1.0,1.0,-3.53940749168396,0.8920654654502869,2.6473422050476074,0.0929427072405815,0.906583309173584,0.906583309173584,0.0,294.6814270019531,300.0,58011.1171875,0.0,5070.9736328125,1.0,279.1406555175781,283.0553894042969,295.3348388671875,299.0201110839844,293.1499938964844,293.1499938964844,278.8500061035156,33537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386034607887268,1.0,0.0,0.0,3.5425844192504883,3.542606830596924,8.374013873435615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.541015625,0.0,1399.0352783203125,1895.4371337890625,0.0,3759.73876953125,0.8794487714767456,1.0,0.0,3.0,1.0,0.0
18205260,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292148470878601,0.3577769100666046,0.3291761577129364,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8624863624572754,0.6071748733520508,0.580771267414093,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888706564903259,0.6653506755828857,0.4689628183841705,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826290130615234,0.4477281868457794,0.4310774207115173,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422455906867981,0.2434194386005401,1.1326825618743896,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3761901855469,297.1382751464844,284.9096374511719,1.0,0.7142218947410583,0.3416419923305511,0.3416419923305511,1.0,1.0,-3.5340516567230225,0.8900780081748962,2.643973588943481,0.0922322049736976,0.8278877139091492,0.8278877139091492,0.0,298.1108703613281,303.0,58518.96484375,0.0,5078.5927734375,1.0,278.8592834472656,282.9513244628906,295.3846130371094,299.1716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38619.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945849597454071,1.0,0.0,0.0,3.417918920516968,3.417941331863404,7.795013061695499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1904296875,0.0,1308.3240966796875,1895.4371337890625,0.0,3825.49609375,0.8560401797294617,1.0,0.0,3.0,1.0,0.0
18205320,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292148470878601,0.3577769100666046,0.3291761577129364,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8624863624572754,0.6071748733520508,0.580771267414093,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888706564903259,0.6653506755828857,0.4689628183841705,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826290130615234,0.4477281868457794,0.4310774207115173,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422455906867981,0.2434194386005401,1.1326825618743896,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3761901855469,297.1382751464844,284.9096374511719,1.0,0.7142218947410583,0.3416419923305511,0.3416419923305511,1.0,1.0,-3.5340516567230225,0.8900780081748962,2.643973588943481,0.0922322049736976,0.8278877139091492,0.8278877139091492,0.0,298.1108703613281,303.0,58518.96484375,0.0,5078.5927734375,1.0,278.8592834472656,282.9513244628906,295.3846130371094,299.1716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38619.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945849597454071,1.0,0.0,0.0,3.417918920516968,3.417941331863404,7.795013061695499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1904296875,0.0,1308.3240966796875,1895.4371337890625,0.0,3825.49609375,0.8560401797294617,1.0,0.0,3.0,1.0,0.0
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269663214683533,0.3569671511650085,0.3284356296062469,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8595212697982788,0.6055560111999512,0.579222559928894,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862742781639099,0.6649092435836792,0.4685967266559601,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7801734209060669,0.4470493197441101,0.4304543137550354,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403713822364807,0.2429941296577453,1.131173849105835,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3725280761719,297.1352844238281,284.9896545410156,1.0,0.7150447368621826,0.3415300846099853,0.3415300846099853,1.0,1.0,-3.5282881259918213,0.8879746794700623,2.6403133869171143,0.0913249775767326,0.901796817779541,0.901796817779541,0.0,301.22821044921875,306.0,57817.81640625,0.0,5082.71533203125,1.0,279.1405639648437,283.05645751953125,295.34625244140625,299.0210266113281,293.1499938964844,293.1499938964844,279.45001220703125,33639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937218427658081,1.0,0.0,0.0,3.5297176837921143,3.52974009513855,8.313296007145254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.154296875,0.0,1386.3392333984375,1895.4371337890625,0.0,3747.122314453125,0.8766211271286011,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269663214683533,0.3569671511650085,0.3284356296062469,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8595212697982788,0.6055560111999512,0.579222559928894,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862742781639099,0.6649092435836792,0.4685967266559601,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7801734209060669,0.4470493197441101,0.4304543137550354,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403713822364807,0.2429941296577453,1.131173849105835,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3725280761719,297.1352844238281,284.9896545410156,1.0,0.7150447368621826,0.3415300846099853,0.3415300846099853,1.0,1.0,-3.5282881259918213,0.8879746794700623,2.6403133869171143,0.0913249775767326,0.901796817779541,0.901796817779541,0.0,301.22821044921875,306.0,57817.81640625,0.0,5082.71533203125,1.0,279.1405639648437,283.05645751953125,295.34625244140625,299.0210266113281,293.1499938964844,293.1499938964844,279.45001220703125,33639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937218427658081,1.0,0.0,0.0,3.5297176837921143,3.52974009513855,8.313296007145254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.154296875,0.0,1386.3392333984375,1895.4371337890625,0.0,3747.122314453125,0.8766211271286011,1.0,0.0,3.0,1.0,0.0
18205500,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7259489893913269,0.3566407263278961,0.3281375467777252,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8581650257110596,0.6048438549041748,0.5785385966300964,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8851121664047241,0.6648060083389282,0.4684971272945404,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7790575623512268,0.4467801451683044,0.4302057921886444,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.639509379863739,0.2428090721368789,1.1305097341537476,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3708801269531,297.1341552734375,285.07275390625,1.0,0.7154784798622131,0.3414741456508636,0.3414741456508636,1.0,1.0,-3.525887966156006,0.8870683908462524,2.638819456100464,0.0909377932548523,0.9835679531097412,0.9835679531097412,0.0,302.71697998046875,306.0,57136.671875,0.0,5085.77392578125,1.0,279.3966979980469,283.1604919433594,295.3277587890625,298.8943176269531,293.1499938964844,293.1499938964844,279.45001220703125,31202.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315117597579956,1.0,0.0,0.0,3.623338222503662,3.623361110687256,8.760139280639123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.216796875,0.0,1468.0758056640625,1895.4371337890625,0.0,3694.990234375,0.8968595266342163,1.0,0.0,3.0,1.0,0.0
18205560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7250578999519348,0.3562799096107483,0.3279280364513397,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8569501638412476,0.6040992140769958,0.5779640674591064,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8841058611869812,0.6646525859832764,0.4684973061084747,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7780721783638,0.4464891254901886,0.4300380647182464,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6387447714805603,0.2426124364137649,1.1300338506698608,285.0445556640625,284.95001220703125,302.04351806640625,292.3755187988281,298.3693542480469,297.13311767578125,285.041748046875,1.0,0.7159516215324402,0.3414536118507385,0.3414536118507385,1.0,1.0,-3.5241715908050537,0.8864740133285522,2.637697458267212,0.0907322317361831,1.0,1.0,0.0,304.11895751953125,309.0,57348.8359375,0.0,5090.3427734375,1.0,279.4422912597656,283.1309509277344,295.354248046875,298.9851989746094,293.1499938964844,293.1499938964844,279.1499938964844,31211.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304945468902588,1.0,0.0,0.0,3.720667839050293,3.720691680908203,9.237087965630052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8134765625,0.0,1576.696533203125,1895.4371337890625,0.0,3685.67333984375,0.9176056981086732,1.0,0.0,3.0,1.0,0.0
18205620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7218849658966064,0.354158878326416,0.3265478610992431,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531060814857483,0.6010558009147644,0.5757010579109192,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8804592490196228,0.6624069213867188,0.4674460887908935,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747400999069214,0.444678783416748,0.4288476705551147,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361398696899414,0.2414235770702362,1.1266446113586426,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3599548339844,297.1235656738281,284.8874816894531,1.0,0.7164762020111084,0.3414125442504883,0.3414125442504883,1.0,1.0,-3.513030767440796,0.8829470872879028,2.6300837993621826,0.0898880288004875,0.8800028562545776,0.8800028562545776,0.0,308.066650390625,312.0,58185.296875,0.0,5083.4853515625,1.0,279.15753173828125,282.9512634277344,295.41229248046875,299.17889404296875,293.1499938964844,293.1499938964844,279.45001220703125,37804.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941614031791687,1.0,0.0,0.0,3.6642932891845694,3.664317607879639,8.959292472354718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.92724609375,0.0,1562.680419921875,1895.4371337890625,0.0,3787.110595703125,0.9095167517662048,1.0,0.0,3.0,1.0,0.0
18205680,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7218849658966064,0.354158878326416,0.3265478610992431,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531060814857483,0.6010558009147644,0.5757010579109192,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8804592490196228,0.6624069213867188,0.4674460887908935,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747400999069214,0.444678783416748,0.4288476705551147,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361398696899414,0.2414235770702362,1.1266446113586426,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3599548339844,297.1235656738281,284.8874816894531,1.0,0.7164762020111084,0.3414125442504883,0.3414125442504883,1.0,1.0,-3.513030767440796,0.8829470872879028,2.6300837993621826,0.0898880288004875,0.8800028562545776,0.8800028562545776,0.0,308.066650390625,312.0,58185.296875,0.0,5083.4853515625,1.0,279.15753173828125,282.9512634277344,295.41229248046875,299.17889404296875,293.1499938964844,293.1499938964844,279.45001220703125,37804.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941614031791687,1.0,0.0,0.0,3.6642932891845694,3.664317607879639,8.959292472354718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.92724609375,0.0,1562.680419921875,1895.4371337890625,0.0,3787.110595703125,0.9095167517662048,1.0,0.0,3.0,1.0,0.0
18205740,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7191416621208191,0.3529243469238281,0.325315773487091,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8497985005378723,0.5989465117454529,0.5735702514648438,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774235248565674,0.6614125967025757,0.4665815532207489,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718502283096313,0.4435109496116638,0.4276705384254455,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337534189224243,0.2404898405075073,1.1225827932357788,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3526916503906,297.11737060546875,284.98944091796875,1.0,0.7167186141014099,0.3413715064525604,0.3413715064525604,1.0,1.0,-3.5016345977783203,0.8793530464172363,2.622281551361084,0.0887558460235595,0.9630438089370728,0.9630438089370728,0.0,311.3520202636719,300.0,57231.3359375,0.0,5071.2080078125,1.0,279.4424133300781,283.0823059082031,295.35870361328125,299.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337661266326904,1.0,0.0,0.0,3.759069442749024,3.759093999862671,9.42874692100304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7919921875,0.0,1640.4088134765625,1895.4371337890625,0.0,3715.61279296875,0.9282230138778688,1.0,0.0,3.0,1.0,0.0
