time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7191416621208191,0.3529243469238281,0.325315773487091,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8497985005378723,0.5989465117454529,0.5735702514648438,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774235248565674,0.6614125967025757,0.4665815532207489,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718502283096313,0.4435109496116638,0.4276705384254455,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337534189224243,0.2404898405075073,1.1225827932357788,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3526916503906,297.11737060546875,284.98944091796875,1.0,0.7167186141014099,0.3413715064525604,0.3413715064525604,1.0,1.0,-3.5016345977783203,0.8793530464172363,2.622281551361084,0.0887558460235595,0.9630438089370728,0.9630438089370728,0.0,311.3520202636719,300.0,57231.3359375,0.0,5071.2080078125,1.0,279.4424133300781,283.0823059082031,295.35870361328125,299.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337661266326904,1.0,0.0,0.0,3.759069442749024,3.759093999862671,9.42874692100304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7919921875,0.0,1640.4088134765625,1895.4371337890625,0.0,3715.61279296875,0.9282230138778688,1.0,0.0,3.0,1.0,0.0
18205860,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7193809747695923,0.3508926630020141,0.3236190974712372,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8502486348152161,0.5959455966949463,0.5709179639816284,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.878450870513916,0.6592614054679871,0.4652621448040008,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7724894285202026,0.4416653215885162,0.4260379076004028,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6339640021324158,0.2391573190689087,1.116735339164734,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.343017578125,297.1083374023437,284.8844909667969,1.0,0.7127410769462585,0.3414281904697418,0.3414281904697418,1.0,1.0,-3.4858334064483643,0.8746998906135559,2.611133575439453,0.0878506898880004,0.8564172983169556,0.8564172983169556,0.0,307.75164794921875,288.0,57624.82421875,0.0,4997.09033203125,1.0,279.15679931640625,282.9594421386719,295.3996887207031,299.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,39654.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414152503013612,1.0,0.0,0.0,3.61926531791687,3.6192896366119385,8.740457246858568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.8017578125,0.0,1526.354736328125,1895.4371337890625,0.0,3785.305419921875,0.9011568427085876,1.0,0.0,3.0,1.0,0.0
18205920,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7193809747695923,0.3508926630020141,0.3236190974712372,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8502486348152161,0.5959455966949463,0.5709179639816284,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.878450870513916,0.6592614054679871,0.4652621448040008,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7724894285202026,0.4416653215885162,0.4260379076004028,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6339640021324158,0.2391573190689087,1.116735339164734,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.343017578125,297.1083374023437,284.8844909667969,1.0,0.7127410769462585,0.3414281904697418,0.3414281904697418,1.0,1.0,-3.4858334064483643,0.8746998906135559,2.611133575439453,0.0878506898880004,0.8564172983169556,0.8564172983169556,0.0,307.75164794921875,288.0,57624.82421875,0.0,4997.09033203125,1.0,279.15679931640625,282.9594421386719,295.3996887207031,299.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,39654.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414152503013612,1.0,0.0,0.0,3.61926531791687,3.6192896366119385,8.740457246858568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.8017578125,0.0,1526.354736328125,1895.4371337890625,0.0,3785.305419921875,0.9011568427085876,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221165299415588,0.3498588502407074,0.3221579194068908,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536584973335266,0.593998908996582,0.568511962890625,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827568888664246,0.6584581732749939,0.4642257690429687,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759029269218445,0.4406094849109649,0.4245234727859497,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6361951231956482,0.238267719745636,1.1106648445129397,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.3368530273437,297.1043701171875,284.9884948730469,1.0,0.706916868686676,0.3414848744869232,0.3414848744869232,1.0,1.0,-3.4708032608032227,0.8702982068061829,2.600505113601685,0.0867624953389167,0.9402077198028564,0.9402077198028564,0.0,299.6024169921875,276.0,56611.16015625,0.0,4894.22314453125,1.0,279.4420471191406,283.0938720703125,295.34820556640625,298.9523620605469,293.1499938964844,293.1499938964844,279.1499938964844,34158.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931355595588684,1.0,0.0,0.0,3.7057077884674072,3.705731868743897,9.16295618935692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.376953125,0.0,1582.04833984375,1895.4371337890625,0.0,3693.560546875,0.9165765643119812,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221165299415588,0.3498588502407074,0.3221579194068908,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536584973335266,0.593998908996582,0.568511962890625,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827568888664246,0.6584581732749939,0.4642257690429687,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759029269218445,0.4406094849109649,0.4245234727859497,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6361951231956482,0.238267719745636,1.1106648445129397,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.3368530273437,297.1043701171875,284.9884948730469,1.0,0.706916868686676,0.3414848744869232,0.3414848744869232,1.0,1.0,-3.4708032608032227,0.8702982068061829,2.600505113601685,0.0867624953389167,0.9402077198028564,0.9402077198028564,0.0,299.6024169921875,276.0,56611.16015625,0.0,4894.22314453125,1.0,279.4420471191406,283.0938720703125,295.34820556640625,298.9523620605469,293.1499938964844,293.1499938964844,279.1499938964844,34158.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931355595588684,1.0,0.0,0.0,3.7057077884674072,3.705731868743897,9.16295618935692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.376953125,0.0,1582.04833984375,1895.4371337890625,0.0,3693.560546875,0.9165765643119812,1.0,0.0,3.0,1.0,0.0
18206100,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7239198088645935,0.3489886820316314,0.3214388489723205,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8559247255325317,0.5926350355148315,0.5673208832740784,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8855094313621521,0.6575276255607605,0.4637044966220855,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7781459093093872,0.4398016035556793,0.4237858951091766,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.63773512840271,0.2376927435398101,1.107771873474121,284.865966796875,284.95001220703125,302.00994873046875,292.3788146972656,298.3329772949219,297.1015319824219,284.8646545410156,1.0,0.7036524415016174,0.3415132164955139,0.3415132164955139,1.0,1.0,-3.4635188579559326,0.8681599497795105,2.5953588485717773,0.0863702893257141,0.850412905216217,0.850412905216217,0.0,294.7969665527344,276.0,57305.9453125,0.0,4838.69140625,1.0,279.1971435546875,282.95050048828125,295.403076171875,299.15478515625,293.1499938964844,293.1499938964844,279.1499938964844,38704.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367736577987672,1.0,0.0,0.0,3.65295934677124,3.652983903884888,8.903955404093722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4833984375,0.0,1556.7169189453125,1895.4371337890625,0.0,3743.067626953125,0.9055280685424804,1.0,0.0,3.0,1.0,0.0
18206160,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7254487872123718,0.3479947745800018,0.3203858733177185,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8579702973365784,0.5911267399787903,0.5657400488853455,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8879866600036621,0.6564270853996277,0.462814062833786,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7801702618598938,0.4388666152954101,0.4227470159530639,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6390987634658813,0.2370214909315109,1.1040409803390503,284.89276123046875,284.95001220703125,302.0044860839844,292.3778381347656,298.3284912109375,297.0978088378906,284.8940734863281,1.0,0.7000744342803955,0.3416098058223724,0.3416098058223724,1.0,1.0,-3.453545570373535,0.8654007911682129,2.5881447792053223,0.0859135910868644,0.8442608118057251,0.8442608118057251,0.0,290.0235595703125,264.0,56911.6953125,0.0,4775.548828125,1.0,279.15771484375,282.98345947265625,295.3917236328125,299.083251953125,293.1499938964844,293.1499938964844,279.45001220703125,39718.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379256367683412,1.0,0.0,0.0,3.553408145904541,3.553431987762451,8.425263331446331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.478515625,0.0,1455.4248046875,1895.4371337890625,0.0,3753.56640625,0.8868179321289062,1.0,0.0,3.0,1.0,0.0
18206220,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7300121188163757,0.3469991683959961,0.3188910484313965,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8638278841972351,0.5891846418380737,0.5632672905921936,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949003219604492,0.6555887460708618,0.4617083370685577,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858515977859497,0.437816709280014,0.4211588501930237,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.643054187297821,0.2361630946397781,1.0976762771606443,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.3233947753906,297.095458984375,284.98974609375,1.0,0.6926975250244141,0.3418029844760895,0.3418029844760895,1.0,1.0,-3.4378700256347656,0.8612136840820312,2.5766563415527344,0.0852182209491729,0.9256161451339722,0.9256161451339722,0.0,278.9623718261719,252.0,55948.3203125,0.0,4652.4169921875,1.0,279.44158935546875,283.1085205078125,295.3421325683594,298.9048156738281,293.1499938964844,293.1499938964844,279.1499938964844,34063.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276028275489808,1.0,0.0,0.0,3.647458553314209,3.64748215675354,8.877159416442737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.44921875,0.0,1515.8646240234375,1895.4371337890625,0.0,3659.149169921875,0.903352439403534,1.0,0.0,3.0,1.0,0.0
18206280,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7300121188163757,0.3469991683959961,0.3188910484313965,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8638278841972351,0.5891846418380737,0.5632672905921936,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949003219604492,0.6555887460708618,0.4617083370685577,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858515977859497,0.437816709280014,0.4211588501930237,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.643054187297821,0.2361630946397781,1.0976762771606443,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.3233947753906,297.095458984375,284.98974609375,1.0,0.6926975250244141,0.3418029844760895,0.3418029844760895,1.0,1.0,-3.4378700256347656,0.8612136840820312,2.5766563415527344,0.0852182209491729,0.9256161451339722,0.9256161451339722,0.0,278.9623718261719,252.0,55948.3203125,0.0,4652.4169921875,1.0,279.44158935546875,283.1085205078125,295.3421325683594,298.9048156738281,293.1499938964844,293.1499938964844,279.1499938964844,34063.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276028275489808,1.0,0.0,0.0,3.647458553314209,3.64748215675354,8.877159416442737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.44921875,0.0,1515.8646240234375,1895.4371337890625,0.0,3659.149169921875,0.903352439403534,1.0,0.0,3.0,1.0,0.0
18206340,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7345772385597229,0.3451403677463531,0.3170633614063263,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698686957359314,0.5862880349159241,0.5604066252708435,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019057750701904,0.6534924507141113,0.4601998031139374,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916744947433472,0.4360456764698028,0.4192950427532196,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6471847891807556,0.2349122464656829,1.0907701253890991,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3153686523437,297.0899963378906,284.898681640625,1.0,0.6849578022956848,0.3419961631298065,0.3419961631298065,1.0,1.0,-3.419877529144287,0.8563003540039062,2.563577175140381,0.0845337659120559,0.8347374796867371,0.8347374796867371,0.0,267.946533203125,240.0,56224.8125,0.0,4523.89501953125,1.0,279.15850830078125,283.002197265625,295.3845520019531,299.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,39496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934139847755432,1.0,0.0,0.0,3.495175838470459,3.495199203491211,8.151384349730506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.14453125,0.0,1392.6942138671875,1895.4371337890625,0.0,3719.02783203125,0.8738371133804321,1.0,0.0,3.0,1.0,0.0
18206400,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7345772385597229,0.3451403677463531,0.3170633614063263,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698686957359314,0.5862880349159241,0.5604066252708435,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019057750701904,0.6534924507141113,0.4601998031139374,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916744947433472,0.4360456764698028,0.4192950427532196,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6471847891807556,0.2349122464656829,1.0907701253890991,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3153686523437,297.0899963378906,284.898681640625,1.0,0.6849578022956848,0.3419961631298065,0.3419961631298065,1.0,1.0,-3.419877529144287,0.8563003540039062,2.563577175140381,0.0845337659120559,0.8347374796867371,0.8347374796867371,0.0,267.946533203125,240.0,56224.8125,0.0,4523.89501953125,1.0,279.15850830078125,283.002197265625,295.3845520019531,299.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,39496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934139847755432,1.0,0.0,0.0,3.495175838470459,3.495199203491211,8.151384349730506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.14453125,0.0,1392.6942138671875,1895.4371337890625,0.0,3719.02783203125,0.8738371133804321,1.0,0.0,3.0,1.0,0.0
18206460,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.740243136882782,0.3440947830677032,0.3155162632465362,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8772614002227783,0.5842654705047607,0.5578515529632568,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106585383415222,0.6525279879570007,0.4590041637420654,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7986763119697571,0.4349202215671539,0.4176255166530609,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6522529125213623,0.2340088933706283,1.0841376781463623,284.9887390136719,284.95001220703125,301.9646911621094,292.3664855957031,298.3102722167969,297.08819580078125,284.9873962402344,1.0,0.6770119667053223,0.3422718644142151,0.3422718644142151,1.0,1.0,-3.4035134315490723,0.8521303534507751,2.5513830184936523,0.0840361416339874,0.9118271470069884,0.9118271470069884,0.0,256.1789245605469,228.0,55286.55859375,0.0,4396.15478515625,1.0,279.4415588378906,283.1196594238281,295.3331604003906,298.8554382324219,293.1499938964844,293.1499938964844,279.1499938964844,33945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238545894622804,1.0,0.0,0.0,3.593791007995605,3.5938141345977783,8.617849971415126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.234375,0.0,1456.3924560546875,1895.4371337890625,0.0,3624.6875,0.8909710645675659,1.0,0.0,3.0,1.0,0.0
18206520,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.740243136882782,0.3440947830677032,0.3155162632465362,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8772614002227783,0.5842654705047607,0.5578515529632568,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106585383415222,0.6525279879570007,0.4590041637420654,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7986763119697571,0.4349202215671539,0.4176255166530609,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6522529125213623,0.2340088933706283,1.0841376781463623,284.9887390136719,284.95001220703125,301.9646911621094,292.3664855957031,298.3102722167969,297.08819580078125,284.9873962402344,1.0,0.6770119667053223,0.3422718644142151,0.3422718644142151,1.0,1.0,-3.4035134315490723,0.8521303534507751,2.5513830184936523,0.0840361416339874,0.9118271470069884,0.9118271470069884,0.0,256.1789245605469,228.0,55286.55859375,0.0,4396.15478515625,1.0,279.4415588378906,283.1196594238281,295.3331604003906,298.8554382324219,293.1499938964844,293.1499938964844,279.1499938964844,33945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238545894622804,1.0,0.0,0.0,3.593791007995605,3.5938141345977783,8.617849971415126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.234375,0.0,1456.3924560546875,1895.4371337890625,0.0,3624.6875,0.8909710645675659,1.0,0.0,3.0,1.0,0.0
18206580,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7458823919296265,0.3422079980373382,0.3136423528194427,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8847092986106873,0.5813133120536804,0.5549151301383972,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9199230074882508,0.6503396034240723,0.4574125707149505,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056647777557373,0.4330873489379883,0.4156830012798309,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574300527572632,0.2327121496200561,1.0769476890563965,284.90087890625,284.95001220703125,301.9487609863281,292.3606262207031,298.30224609375,297.08319091796875,284.9012756347656,1.0,0.6688613295555115,0.3425475358963012,0.3425475358963012,1.0,1.0,-3.384839057922364,0.8472404479980469,2.5375986099243164,0.0835391506552696,0.8248807191848755,0.8248807191848755,0.0,244.8043212890625,216.0,55514.25390625,0.0,4265.73193359375,1.0,279.15899658203125,283.0194702148437,295.37384033203125,298.979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304130673408508,1.0,0.0,0.0,3.436353206634521,3.436375856399536,7.87932322054985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6845703125,0.0,1332.5155029296875,1895.4371337890625,0.0,3684.927001953125,0.8608622550964355,1.0,0.0,3.0,1.0,0.0
18206640,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7458823919296265,0.3422079980373382,0.3136423528194427,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8847092986106873,0.5813133120536804,0.5549151301383972,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9199230074882508,0.6503396034240723,0.4574125707149505,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056647777557373,0.4330873489379883,0.4156830012798309,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574300527572632,0.2327121496200561,1.0769476890563965,284.90087890625,284.95001220703125,301.9487609863281,292.3606262207031,298.30224609375,297.08319091796875,284.9012756347656,1.0,0.6688613295555115,0.3425475358963012,0.3425475358963012,1.0,1.0,-3.384839057922364,0.8472404479980469,2.5375986099243164,0.0835391506552696,0.8248807191848755,0.8248807191848755,0.0,244.8043212890625,216.0,55514.25390625,0.0,4265.73193359375,1.0,279.15899658203125,283.0194702148437,295.37384033203125,298.979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304130673408508,1.0,0.0,0.0,3.436353206634521,3.436375856399536,7.87932322054985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6845703125,0.0,1332.5155029296875,1895.4371337890625,0.0,3684.927001953125,0.8608622550964355,1.0,0.0,3.0,1.0,0.0
18206700,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7490051984786987,0.341607928276062,0.3127137422561645,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8887935280799866,0.5802056789398193,0.5534489750862122,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9250788688659668,0.6497359275817871,0.456631451845169,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8093856573104858,0.432435542345047,0.414694607257843,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6602635979652405,0.2321917861700058,1.073177695274353,285.0033569335937,284.95001220703125,301.9403076171875,292.3573303222656,298.2990417480469,297.0819396972656,285.0036926269531,1.0,0.6646857857704163,0.3426853716373443,0.3426853716373443,1.0,1.0,-3.375291347503662,0.844731330871582,2.53056001663208,0.0831581503152847,0.8942509889602661,0.8942509889602661,0.0,238.9894561767578,216.0,54645.11328125,0.0,4199.5849609375,1.0,279.3963928222656,283.1449890136719,295.3158874511719,298.763916015625,293.1499938964844,293.1499938964844,279.45001220703125,34514.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233441948890686,1.0,0.0,0.0,3.479461669921875,3.4794836044311523,8.078251880760945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.15576171875,0.0,1340.98828125,1895.4371337890625,0.0,3619.988037109375,0.8679184913635254,1.0,0.0,3.0,1.0,0.0
18206760,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7528032064437866,0.3411008417606354,0.3120468854904175,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8936183452606201,0.5792007446289062,0.5522835850715637,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.93115234375,0.649243950843811,0.4561340808868408,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8136316537857056,0.4318740963935852,0.413936048746109,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6636726260185242,0.2317437529563903,1.0700334310531616,284.9861755371094,284.95001220703125,301.9315185546875,292.353759765625,298.2966613769531,297.0815734863281,284.98486328125,1.0,0.6605855226516724,0.3428546488285064,0.3428546488285064,1.0,1.0,-3.367794275283813,0.8429368734359741,2.52485728263855,0.0830789729952812,0.8979605436325073,0.8979605436325073,0.0,232.87176513671875,204.0,54597.83984375,0.0,4137.3896484375,1.0,279.4414367675781,283.1314392089844,295.32000732421875,298.8001708984375,293.1499938964844,293.1499938964844,279.75,33912.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200983047485352,1.0,0.0,0.0,3.53743052482605,3.5374529361724854,8.349666131834965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.1982421875,0.0,1396.35791015625,1895.4371337890625,0.0,3590.0654296875,0.8783203363418579,1.0,0.0,3.0,1.0,0.0
18206820,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7611895203590393,0.3402097821235657,0.3108015358448028,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9041054248809814,0.5773443579673767,0.5500670075416565,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9440979957580566,0.6484159827232361,0.4552145898342132,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8225523829460144,0.430884838104248,0.4125273525714874,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6712400913238525,0.2309594303369522,1.0642331838607788,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.29266357421875,297.0820007324219,285.0399475097656,1.0,0.652453601360321,0.3431931436061859,0.3431931436061859,1.0,1.0,-3.353854179382324,0.83967524766922,2.514178991317749,0.0830471590161323,0.9983593821525574,0.9983593821525574,0.0,220.65066528320312,192.0,53940.93359375,0.0,4016.7421875,1.0,279.7413635253906,283.2107238769531,295.3184814453125,298.7421264648437,293.1499938964844,293.1499938964844,279.45001220703125,31373.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119261503219604,1.0,0.0,0.0,3.7204089164733887,3.720432758331299,9.23580273592961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.22265625,0.0,1577.6387939453125,1895.4371337890625,0.0,3514.470703125,0.9178043007850648,1.0,0.0,3.0,1.0,0.0
18206880,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7611895203590393,0.3402097821235657,0.3108015358448028,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9041054248809814,0.5773443579673767,0.5500670075416565,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9440979957580566,0.6484159827232361,0.4552145898342132,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8225523829460144,0.430884838104248,0.4125273525714874,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6712400913238525,0.2309594303369522,1.0642331838607788,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.29266357421875,297.0820007324219,285.0399475097656,1.0,0.652453601360321,0.3431931436061859,0.3431931436061859,1.0,1.0,-3.353854179382324,0.83967524766922,2.514178991317749,0.0830471590161323,0.9983593821525574,0.9983593821525574,0.0,220.65066528320312,192.0,53940.93359375,0.0,4016.7421875,1.0,279.7413635253906,283.2107238769531,295.3184814453125,298.7421264648437,293.1499938964844,293.1499938964844,279.45001220703125,31373.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119261503219604,1.0,0.0,0.0,3.7204089164733887,3.720432758331299,9.23580273592961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.22265625,0.0,1577.6387939453125,1895.4371337890625,0.0,3514.470703125,0.9178043007850648,1.0,0.0,3.0,1.0,0.0
18206940,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7659665942192078,0.338962197303772,0.3097685277462005,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.910383939743042,0.5754470229148865,0.548412561416626,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9512383341789246,0.646888792514801,0.4543285071849823,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8275719881057739,0.4296901822090149,0.4114449024200439,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6756166815757751,0.2301513701677322,1.060242772102356,284.8750915527344,284.95001220703125,301.9013366699219,292.3406982421875,298.28765869140625,297.0791931152344,284.873046875,1.0,0.6475070714950562,0.3433950245380401,0.3433950245380401,1.0,1.0,-3.343466520309448,0.8370805382728577,2.506386041641236,0.0829752907156944,0.8879325985908508,0.8879325985908508,0.0,213.811264038086,192.0,54849.6640625,0.0,3942.672607421875,1.0,279.4815368652344,283.01983642578125,295.3842163085937,298.9682312011719,293.1499938964844,293.1499938964844,279.45001220703125,36483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207054376602172,1.0,0.0,0.0,3.709813117980957,3.709837913513184,9.183270321955206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.439453125,0.0,1604.41259765625,1895.4371337890625,0.0,3595.66748046875,0.917196810245514,1.0,0.0,3.0,1.0,0.0
18207000,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7686942219734192,0.337962657213211,0.3087442517280578,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9142158031463624,0.5739821195602417,0.5469098687171936,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9553285837173462,0.6456484198570251,0.4533693790435791,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8305138945579529,0.428720474243164,0.4104094207286834,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6781482100486755,0.2294773310422897,1.0566619634628296,284.879638671875,284.95001220703125,301.8931884765625,292.3370056152344,298.2831115722656,297.076171875,284.8807983398437,1.0,0.6439759135246277,0.3435316681861877,0.3435316681861877,1.0,1.0,-3.333725452423096,0.834488570690155,2.499237060546875,0.0826484039425849,0.8708873987197876,0.8708873987197876,0.0,209.51443481445312,180.0,54577.9296875,0.0,3887.789306640625,1.0,279.4571228027344,283.03076171875,295.3700866699219,298.9162292480469,293.1499938964844,293.1499938964844,279.75,38353.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228565692901612,1.0,0.0,0.0,3.648043155670166,3.6480674743652335,8.880004997990909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.927734375,0.0,1548.5904541015625,1895.4371337890625,0.0,3615.496826171875,0.9062498807907104,1.0,0.0,3.0,1.0,0.0
18207060,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777770161628723,0.3365838229656219,0.3068329989910126,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9268121123313904,0.5715358257293701,0.5438845753669739,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677186012268066,0.6441267728805542,0.4517090916633606,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398831486701965,0.4272043704986572,0.4083241522312164,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862500905990601,0.2282829284667968,1.0486687421798706,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.27557373046875,297.0732421875,284.98468017578125,1.0,0.6351951360702515,0.3438969552516937,0.3438969552516937,1.0,1.0,-3.3136632442474365,0.8293972015380859,2.4842660427093506,0.0820575207471847,0.952112078666687,0.952112078666687,0.0,197.8559417724609,168.0,53498.64453125,0.0,3757.015625,1.0,279.7422790527344,283.1653137207031,295.30133056640625,298.7169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33920.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91389137506485,1.0,0.0,0.0,3.7364346981048575,3.736459016799927,9.315540410170796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.138671875,0.0,1615.5482177734375,1895.4371337890625,0.0,3532.68115234375,0.9232338070869446,1.0,0.0,3.0,1.0,0.0
18207120,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777770161628723,0.3365838229656219,0.3068329989910126,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9268121123313904,0.5715358257293701,0.5438845753669739,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677186012268066,0.6441267728805542,0.4517090916633606,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398831486701965,0.4272043704986572,0.4083241522312164,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862500905990601,0.2282829284667968,1.0486687421798706,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.27557373046875,297.0732421875,284.98468017578125,1.0,0.6351951360702515,0.3438969552516937,0.3438969552516937,1.0,1.0,-3.3136632442474365,0.8293972015380859,2.4842660427093506,0.0820575207471847,0.952112078666687,0.952112078666687,0.0,197.8559417724609,168.0,53498.64453125,0.0,3757.015625,1.0,279.7422790527344,283.1653137207031,295.30133056640625,298.7169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33920.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91389137506485,1.0,0.0,0.0,3.7364346981048575,3.736459016799927,9.315540410170796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.138671875,0.0,1615.5482177734375,1895.4371337890625,0.0,3532.68115234375,0.9232338070869446,1.0,0.0,3.0,1.0,0.0
18207180,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7875900268554688,0.3344645798206329,0.3047613501548767,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403813481330872,0.5682634115219116,0.5406596660614014,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.979769229888916,0.6415040493011475,0.4498308300971985,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8501121997833252,0.4250608682632446,0.4060984551906585,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6950021386146545,0.2267437279224395,1.0404107570648191,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2657470703125,297.06793212890625,284.8813781738281,1.0,0.6262540221214294,0.3442622125148773,0.3442622125148773,1.0,1.0,-3.292436361312866,0.823922336101532,2.468513965606689,0.0815562382340431,0.8435145020484924,0.8435145020484924,0.0,186.4346466064453,156.0,53738.84375,0.0,3626.295166015625,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8310852050781,293.1499938964844,293.1499938964844,279.75,40132.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213309288024902,1.0,0.0,0.0,3.57356071472168,3.573584794998169,8.521099061908899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.54248046875,0.0,1480.04931640625,1895.4371337890625,0.0,3601.43603515625,0.8914793729782104,1.0,0.0,3.0,1.0,0.0
18207240,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7875900268554688,0.3344645798206329,0.3047613501548767,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403813481330872,0.5682634115219116,0.5406596660614014,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.979769229888916,0.6415040493011475,0.4498308300971985,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8501121997833252,0.4250608682632446,0.4060984551906585,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6950021386146545,0.2267437279224395,1.0404107570648191,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2657470703125,297.06793212890625,284.8813781738281,1.0,0.6262540221214294,0.3442622125148773,0.3442622125148773,1.0,1.0,-3.292436361312866,0.823922336101532,2.468513965606689,0.0815562382340431,0.8435145020484924,0.8435145020484924,0.0,186.4346466064453,156.0,53738.84375,0.0,3626.295166015625,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8310852050781,293.1499938964844,293.1499938964844,279.75,40132.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213309288024902,1.0,0.0,0.0,3.57356071472168,3.573584794998169,8.521099061908899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.54248046875,0.0,1480.04931640625,1895.4371337890625,0.0,3601.43603515625,0.8914793729782104,1.0,0.0,3.0,1.0,0.0
18207300,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7931004166603088,0.3337862193584442,0.3037340044975281,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9477639198303224,0.5670393705368042,0.539050281047821,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9859158396720886,0.6407454013824463,0.4489079117774963,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8558995127677917,0.4242883324623108,0.4049704670906067,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6998469233512878,0.2261200994253158,1.0361148118972778,284.9967956542969,284.95001220703125,301.8381042480469,292.3104553222656,298.2616882324219,297.06658935546875,284.99822998046875,1.0,0.6216828227043152,0.3444448709487915,0.3444448709487915,1.0,1.0,-3.2816271781921387,0.8211235404014587,2.460503578186035,0.0811617225408554,0.9179169535636902,0.9179169535636902,0.0,180.6107940673828,156.0,52764.51171875,0.0,3560.297119140625,1.0,279.6995849609375,283.1904296875,295.2678527832031,298.6025085449219,293.1499938964844,293.1499938964844,279.75,35061.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138418436050416,1.0,0.0,0.0,3.605644702911377,3.605668067932129,8.674793434693129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.54248046875,0.0,1477.4415283203125,1895.4371337890625,0.0,3532.22265625,0.8965054154396057,1.0,0.0,3.0,1.0,0.0
18207360,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7998687624931335,0.3332531750202179,0.3030208647251129,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9563756585121156,0.5659760236740112,0.5378034114837646,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.99277663230896,0.6401705145835876,0.4483297765254974,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8629724383354187,0.4236531257629394,0.4041205942630768,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7057280540466309,0.2255998104810714,1.0325729846954346,284.9869689941406,284.95001220703125,301.8261413574219,292.3044128417969,298.2589111328125,297.0663757324219,284.9856262207031,1.0,0.6172102689743042,0.344701200723648,0.344701200723648,1.0,1.0,-3.2732913494110107,0.8192902207374573,2.4540011882781982,0.0812221243977546,0.925925314426422,0.925925314426422,0.0,174.42852783203125,159.0,52678.609375,0.0,3498.562255859375,1.0,279.7425537109375,283.1833190917969,295.267822265625,298.6311950683594,293.1499938964844,293.1499938964844,279.45001220703125,34155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102147221565248,1.0,0.0,0.0,3.660364627838135,3.660388469696045,8.940091902331915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4091796875,0.0,1530.887451171875,1895.4371337890625,0.0,3498.59619140625,0.9061124324798584,1.0,0.0,3.0,1.0,0.0
18207420,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8039029836654663,0.3312024176120758,0.3012607395648956,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9614660739898682,0.5627771615982056,0.5349046587944031,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969722032546996,0.6376127004623413,0.4466891288757324,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675035834312439,0.4215535521507263,0.402193158864975,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091428637504578,0.2240850031375885,1.0256308317184448,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2501525878906,297.0621643066406,284.8943786621094,1.0,0.6124047636985779,0.3452138900756836,0.3452138900756836,1.0,1.0,-3.255055427551269,0.815148115158081,2.4399073123931885,0.0813358426094055,0.8310380578041077,0.8310380578041077,0.0,169.4563446044922,162.0,52903.36328125,0.0,3420.44140625,1.0,279.45849609375,283.0794982910156,295.304931640625,298.74810791015625,293.1499938964844,293.1499938964844,279.75,39925.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916929006576538,1.0,0.0,0.0,3.490483045578003,3.490506172180176,8.12950986528449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.6572265625,0.0,1390.9190673828125,1895.4371337890625,0.0,3560.79052734375,0.8732073903083801,1.0,0.0,3.0,1.0,0.0
18207480,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8039029836654663,0.3312024176120758,0.3012607395648956,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9614660739898682,0.5627771615982056,0.5349046587944031,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969722032546996,0.6376127004623413,0.4466891288757324,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675035834312439,0.4215535521507263,0.402193158864975,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091428637504578,0.2240850031375885,1.0256308317184448,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2501525878906,297.0621643066406,284.8943786621094,1.0,0.6124047636985779,0.3452138900756836,0.3452138900756836,1.0,1.0,-3.255055427551269,0.815148115158081,2.4399073123931885,0.0813358426094055,0.8310380578041077,0.8310380578041077,0.0,169.4563446044922,162.0,52903.36328125,0.0,3420.44140625,1.0,279.45849609375,283.0794982910156,295.304931640625,298.74810791015625,293.1499938964844,293.1499938964844,279.75,39925.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916929006576538,1.0,0.0,0.0,3.490483045578003,3.490506172180176,8.12950986528449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.6572265625,0.0,1390.9190673828125,1895.4371337890625,0.0,3560.79052734375,0.8732073903083801,1.0,0.0,3.0,1.0,0.0
18207540,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8039240837097168,0.3298773765563965,0.2998596131801605,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9614947438240052,0.5603940486907959,0.532421886920929,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974431991577148,0.6361411809921265,0.4454444646835327,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8677088022232056,0.4200459122657776,0.4005751609802246,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088333368301392,0.2228554934263229,1.0195013284683228,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.24322509765625,297.0605163574219,284.9894104003906,1.0,0.609610378742218,0.3457265496253967,0.3457265496253967,1.0,1.0,-3.239564895629883,0.8118489980697632,2.427716016769409,0.0815231129527092,0.9114561080932616,0.9114561080932616,0.0,167.85220336914062,165.0,51956.7890625,0.0,3371.762451171875,1.0,279.7411193847656,283.2023620605469,295.24237060546875,298.5592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060020446777344,1.0,0.0,0.0,3.588431596755981,3.5884547233581543,8.592165841037058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.900390625,0.0,1450.9189453125,1895.4371337890625,0.0,3459.464599609375,0.8900315165519714,1.0,0.0,3.0,1.0,0.0
18207600,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8039240837097168,0.3298773765563965,0.2998596131801605,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9614947438240052,0.5603940486907959,0.532421886920929,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974431991577148,0.6361411809921265,0.4454444646835327,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8677088022232056,0.4200459122657776,0.4005751609802246,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088333368301392,0.2228554934263229,1.0195013284683228,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.24322509765625,297.0605163574219,284.9894104003906,1.0,0.609610378742218,0.3457265496253967,0.3457265496253967,1.0,1.0,-3.239564895629883,0.8118489980697632,2.427716016769409,0.0815231129527092,0.9114561080932616,0.9114561080932616,0.0,167.85220336914062,165.0,51956.7890625,0.0,3371.762451171875,1.0,279.7411193847656,283.2023620605469,295.24237060546875,298.5592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060020446777344,1.0,0.0,0.0,3.588431596755981,3.5884547233581543,8.592165841037058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.900390625,0.0,1450.9189453125,1895.4371337890625,0.0,3459.464599609375,0.8900315165519714,1.0,0.0,3.0,1.0,0.0
