time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207660,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.800126850605011,0.3276653885841369,0.2981640100479126,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9569700360298156,0.5570516586303711,0.5296088457107544,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9945531487464904,0.6334017515182495,0.4438361823558807,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640231490135193,0.4177928566932678,0.3987288475036621,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052223086357117,0.2211930453777313,1.0130023956298828,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2332458496094,297.0556030273437,284.8995056152344,1.0,0.6078858971595764,0.3462112247943878,0.3462112247943878,1.0,1.0,-3.2221829891204834,0.8078568577766418,2.4143259525299072,0.0816254168748855,0.8215010166168213,0.8215010166168213,0.0,168.76168823242188,168.0,52182.4765625,0.0,3335.1494140625,1.0,279.45904541015625,283.10009765625,295.27813720703125,298.67681884765625,293.1499938964844,293.1499938964844,279.75,39701.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913053572177887,1.0,0.0,0.0,3.424595594406128,3.4246182441711426,7.825496481927985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.9482421875,0.0,1322.539306640625,1895.4371337890625,0.0,3524.92041015625,0.8585405349731445,1.0,0.0,3.0,1.0,0.0
18207720,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.800126850605011,0.3276653885841369,0.2981640100479126,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9569700360298156,0.5570516586303711,0.5296088457107544,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9945531487464904,0.6334017515182495,0.4438361823558807,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640231490135193,0.4177928566932678,0.3987288475036621,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052223086357117,0.2211930453777313,1.0130023956298828,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2332458496094,297.0556030273437,284.8995056152344,1.0,0.6078858971595764,0.3462112247943878,0.3462112247943878,1.0,1.0,-3.2221829891204834,0.8078568577766418,2.4143259525299072,0.0816254168748855,0.8215010166168213,0.8215010166168213,0.0,168.76168823242188,168.0,52182.4765625,0.0,3335.1494140625,1.0,279.45904541015625,283.10009765625,295.27813720703125,298.67681884765625,293.1499938964844,293.1499938964844,279.75,39701.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913053572177887,1.0,0.0,0.0,3.424595594406128,3.4246182441711426,7.825496481927985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.9482421875,0.0,1322.539306640625,1895.4371337890625,0.0,3524.92041015625,0.8585405349731445,1.0,0.0,3.0,1.0,0.0
18207780,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958418726921082,0.3261608183383941,0.2967282831668854,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9516046047210692,0.5544875860214233,0.5270938873291016,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.991041362285614,0.6317092180252075,0.4425419569015503,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.859752893447876,0.4161045849323272,0.3970751762390136,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7009966969490051,0.2197974324226379,1.0067472457885742,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.22491455078125,297.0531311035156,284.9872741699219,1.0,0.6067473888397217,0.3466959297657013,0.3466959297657013,1.0,1.0,-3.206360101699829,0.8043410181999207,2.4020192623138428,0.0816716775298118,0.897363007068634,0.897363007068634,0.0,170.30780029296875,171.0,51269.58203125,0.0,3306.744873046875,1.0,279.7405700683594,283.21502685546875,295.2131042480469,298.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,33914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902378499507904,1.0,0.0,0.0,3.5274720191955566,3.527494430541992,8.302721425934578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1181640625,0.0,1385.9923095703125,1895.4371337890625,0.0,3425.745361328125,0.8762964606285095,1.0,0.0,3.0,1.0,0.0
18207840,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958418726921082,0.3261608183383941,0.2967282831668854,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9516046047210692,0.5544875860214233,0.5270938873291016,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.991041362285614,0.6317092180252075,0.4425419569015503,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.859752893447876,0.4161045849323272,0.3970751762390136,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7009966969490051,0.2197974324226379,1.0067472457885742,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.22491455078125,297.0531311035156,284.9872741699219,1.0,0.6067473888397217,0.3466959297657013,0.3466959297657013,1.0,1.0,-3.206360101699829,0.8043410181999207,2.4020192623138428,0.0816716775298118,0.897363007068634,0.897363007068634,0.0,170.30780029296875,171.0,51269.58203125,0.0,3306.744873046875,1.0,279.7405700683594,283.21502685546875,295.2131042480469,298.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,33914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902378499507904,1.0,0.0,0.0,3.5274720191955566,3.527494430541992,8.302721425934578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1181640625,0.0,1385.9923095703125,1895.4371337890625,0.0,3425.745361328125,0.8762964606285095,1.0,0.0,3.0,1.0,0.0
18207900,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7936899662017822,0.3255089819431305,0.2961262464523315,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9488120079040528,0.5533267259597778,0.5259749293327332,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.98918354511261,0.6310024261474609,0.4420150518417358,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8575934171676636,0.4153593182563782,0.3963615596294403,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6988620758056641,0.2191673815250396,1.0039832592010498,285.0755310058594,284.95001220703125,301.704833984375,292.2392883300781,298.22125244140625,297.0526123046875,285.0765991210937,1.0,0.6063939332962036,0.3469382524490356,0.3469382524490356,1.0,1.0,-3.199474573135376,0.8028969168663025,2.3965775966644287,0.0818022191524505,0.9822418689727784,0.9822418689727784,0.0,171.23715209960938,171.0,50494.78125,0.0,3296.1005859375,1.0,279.99658203125,283.325439453125,295.1820983886719,298.3443603515625,293.1499938964844,293.1499938964844,280.04998779296875,31300.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954432606697083,1.0,0.0,0.0,3.6188573837280273,3.618880033493042,8.738485917092476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.44287109375,0.0,1463.9322509765625,1895.4371337890625,0.0,3361.0732421875,0.8960463404655457,1.0,0.0,3.0,1.0,0.0
18207960,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7916663885116577,0.3248502910137176,0.2956264615058899,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.946115255355835,0.5521644353866577,0.5249820947647095,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9873865246772766,0.6302785277366638,0.4416023194789886,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8555493950843811,0.4146189391613006,0.3957478702068329,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6968293786048889,0.2185526937246322,1.001520037651062,285.05059814453125,284.95001220703125,301.6898498535156,292.2308959960937,298.2178955078125,297.0523986816406,285.0474548339844,1.0,0.6061728596687317,0.3472031354904175,0.3472031354904175,1.0,1.0,-3.193483829498291,0.8017905950546265,2.391693353652954,0.0820812508463859,1.0,1.0,0.0,172.19654846191406,174.0,50593.45703125,0.0,3287.833740234375,1.0,280.04217529296875,283.2979736328125,295.2006225585937,298.4182434082031,293.1499938964844,293.1499938964844,279.75,31163.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893603503704071,1.0,0.0,0.0,3.719257354736328,3.7192811965942383,9.23008542486059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.7314453125,0.0,1574.7186279296875,1895.4371337890625,0.0,3343.890625,0.9172499179840088,1.0,0.0,3.0,1.0,0.0
18208020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7878133654594421,0.3232319951057434,0.2946048378944397,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9411095976829528,0.5498190522193909,0.5232695937156677,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9838024973869324,0.6282310485839844,0.4406320452690124,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8517820239067078,0.4130051434040069,0.3946318030357361,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6931939125061035,0.2173818200826645,0.997577965259552,284.87518310546875,284.95001220703125,301.67022705078125,292.2197570800781,298.2108764648437,297.0489807128906,284.8735046386719,1.0,0.6058488488197327,0.3475426137447357,0.3475426137447357,1.0,1.0,-3.1829588413238525,0.7994763255119324,2.3834826946258545,0.0823040530085563,0.8880313634872437,0.8880313634872437,0.0,174.0655059814453,174.0,51472.515625,0.0,3274.530029296875,1.0,279.77740478515625,283.1004943847656,295.26641845703125,298.63671875,293.1499938964844,293.1499938964844,279.75,36649.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034305214881896,1.0,0.0,0.0,3.706268072128296,3.7062928676605225,9.165727874460572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.24365234375,0.0,1601.609130859375,1895.4371337890625,0.0,3435.540283203125,0.9166766405105592,1.0,0.0,3.0,1.0,0.0
18208080,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7848997712135315,0.3221856653690338,0.2937454581260681,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9373739957809448,0.5483444333076477,0.5219730138778687,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9809909462928772,0.6269012689590454,0.4397691190242767,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8489961624145508,0.4119575023651123,0.3937386870384216,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6905109882354736,0.2166125625371933,0.9945984482765198,284.877197265625,284.95001220703125,301.6590270996094,292.21337890625,298.2059631347656,297.0461120605469,284.8782958984375,1.0,0.6055486798286438,0.3477328717708587,0.3477328717708587,1.0,1.0,-3.1746749877929688,0.7974310517311096,2.377243995666504,0.0821685269474983,0.8713651895523071,0.8713651895523071,0.0,175.4418182373047,177.0,51247.375,0.0,3263.5087890625,1.0,279.757080078125,283.1085205078125,295.2502136230469,298.5897827148437,293.1499938964844,293.1499938964844,280.04998779296875,38309.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055130481719972,1.0,0.0,0.0,3.6525182723999023,3.65254282951355,8.901805017558218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.103515625,0.0,1553.2672119140625,1895.4371337890625,0.0,3454.917724609375,0.9071155190467834,1.0,0.0,3.0,1.0,0.0
18208140,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.778740406036377,0.3203158676624298,0.2919462919235229,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9291982054710388,0.5453691482543945,0.5190302133560181,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9748160243034364,0.624712347984314,0.4380697011947632,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430306911468506,0.4098880290985107,0.3917120993137359,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845061182975769,0.2149089127779007,0.987089991569519,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1952819824219,297.0419006347656,284.987060546875,1.0,0.6047914624214172,0.3482625782489776,0.3482625782489776,1.0,1.0,-3.155457735061645,0.7929367423057556,2.362520933151245,0.0819409266114234,0.9559128880500792,0.9559128880500792,0.0,178.42117309570312,180.0,50165.06640625,0.0,3236.762451171875,1.0,280.04229736328125,283.2470703125,295.168701171875,298.37957763671875,293.1499938964844,293.1499938964844,279.75,33810.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963465094566345,1.0,0.0,0.0,3.74238657951355,3.742411136627197,9.345242233393948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.49755859375,0.0,1621.6085205078125,1895.4371337890625,0.0,3369.50537109375,0.9244934320449828,1.0,0.0,3.0,1.0,0.0
18208200,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.778740406036377,0.3203158676624298,0.2919462919235229,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9291982054710388,0.5453691482543945,0.5190302133560181,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9748160243034364,0.624712347984314,0.4380697011947632,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430306911468506,0.4098880290985107,0.3917120993137359,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845061182975769,0.2149089127779007,0.987089991569519,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1952819824219,297.0419006347656,284.987060546875,1.0,0.6047914624214172,0.3482625782489776,0.3482625782489776,1.0,1.0,-3.155457735061645,0.7929367423057556,2.362520933151245,0.0819409266114234,0.9559128880500792,0.9559128880500792,0.0,178.42117309570312,180.0,50165.06640625,0.0,3236.762451171875,1.0,280.04229736328125,283.2470703125,295.168701171875,298.37957763671875,293.1499938964844,293.1499938964844,279.75,33810.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963465094566345,1.0,0.0,0.0,3.74238657951355,3.742411136627197,9.345242233393948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.49755859375,0.0,1621.6085205078125,1895.4371337890625,0.0,3369.50537109375,0.9244934320449828,1.0,0.0,3.0,1.0,0.0
18208260,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7723190188407898,0.3177105784416199,0.2899945676326751,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.920643389225006,0.5415749549865723,0.5158987045288086,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679216742515564,0.6214226484298706,0.4361649453639984,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8368755578994751,0.4071893393993377,0.3895476758480072,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.678291380405426,0.212857648730278,0.9792894721031188,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1829528808594,297.0357360839844,284.87677001953125,1.0,0.604023277759552,0.3488651514053345,0.3488651514053345,1.0,1.0,-3.135082960128784,0.7882513403892517,2.346831798553467,0.0819701552391052,0.841390073299408,0.841390073299408,0.0,181.6827850341797,183.0,50409.05859375,0.0,3209.2998046875,1.0,279.75738525390625,283.1252136230469,295.1960144042969,298.4874572753906,293.1499938964844,293.1499938964844,280.04998779296875,40403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045090675354004,1.0,0.0,0.0,3.5741095542907715,3.5741336345672607,8.523716701347439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.4345703125,0.0,1482.6298828125,1895.4371337890625,0.0,3445.577880859375,0.8917727470397949,1.0,0.0,3.0,1.0,0.0
18208320,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7723190188407898,0.3177105784416199,0.2899945676326751,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.920643389225006,0.5415749549865723,0.5158987045288086,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679216742515564,0.6214226484298706,0.4361649453639984,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8368755578994751,0.4071893393993377,0.3895476758480072,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.678291380405426,0.212857648730278,0.9792894721031188,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1829528808594,297.0357360839844,284.87677001953125,1.0,0.604023277759552,0.3488651514053345,0.3488651514053345,1.0,1.0,-3.135082960128784,0.7882513403892517,2.346831798553467,0.0819701552391052,0.841390073299408,0.841390073299408,0.0,181.6827850341797,183.0,50409.05859375,0.0,3209.2998046875,1.0,279.75738525390625,283.1252136230469,295.1960144042969,298.4874572753906,293.1499938964844,293.1499938964844,280.04998779296875,40403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045090675354004,1.0,0.0,0.0,3.5741095542907715,3.5741336345672607,8.523716701347439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.4345703125,0.0,1482.6298828125,1895.4371337890625,0.0,3445.577880859375,0.8917727470397949,1.0,0.0,3.0,1.0,0.0
18208380,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670292854309082,0.3159789443016052,0.2883434891700744,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9135524034500122,0.5387341380119324,0.513106107711792,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619579315185548,0.61940997838974,0.4346212446689605,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317340612411499,0.40520179271698,0.3876075446605682,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729337573051453,0.2111721038818359,0.971804976463318,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.17291259765625,297.0328063964844,284.9869079589844,1.0,0.6032668352127075,0.3494677245616913,0.3494677245616913,1.0,1.0,-3.1165454387664795,0.784138560295105,2.332406759262085,0.0819495543837547,0.9266471862792968,0.9266471862792968,0.0,184.4410552978516,186.0,49342.5078125,0.0,3183.244140625,1.0,280.04168701171875,283.264892578125,295.11785888671875,298.2760925292969,293.1499938964844,293.1499938964844,279.75,34200.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929382562637329,1.0,0.0,0.0,3.659339666366577,3.6593635082244873,8.935086270867032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8427734375,0.0,1530.0819091796875,1895.4371337890625,0.0,3337.6748046875,0.9061579704284668,1.0,0.0,3.0,1.0,0.0
18208440,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670292854309082,0.3159789443016052,0.2883434891700744,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9135524034500122,0.5387341380119324,0.513106107711792,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619579315185548,0.61940997838974,0.4346212446689605,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317340612411499,0.40520179271698,0.3876075446605682,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729337573051453,0.2111721038818359,0.971804976463318,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.17291259765625,297.0328063964844,284.9869079589844,1.0,0.6032668352127075,0.3494677245616913,0.3494677245616913,1.0,1.0,-3.1165454387664795,0.784138560295105,2.332406759262085,0.0819495543837547,0.9266471862792968,0.9266471862792968,0.0,184.4410552978516,186.0,49342.5078125,0.0,3183.244140625,1.0,280.04168701171875,283.264892578125,295.11785888671875,298.2760925292969,293.1499938964844,293.1499938964844,279.75,34200.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929382562637329,1.0,0.0,0.0,3.659339666366577,3.6593635082244873,8.935086270867032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8427734375,0.0,1530.0819091796875,1895.4371337890625,0.0,3337.6748046875,0.9061579704284668,1.0,0.0,3.0,1.0,0.0
18208500,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7644769549369812,0.3147848844528198,0.2875553071498871,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9101747274398804,0.5369541049003601,0.5117543339729309,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9589537978172302,0.617900013923645,0.4338733851909637,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8292428255081177,0.4039433896541595,0.3866834938526153,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6703639626502991,0.2102065533399582,0.9682952165603638,284.8606872558594,284.95001220703125,301.5420227050781,292.1449279785156,298.1673889160156,297.03076171875,284.85821533203125,1.0,0.6029549241065979,0.3497689962387085,0.3497689962387085,1.0,1.0,-3.107748508453369,0.7822176218032837,2.325530767440796,0.082079529762268,0.8339643478393555,0.8339643478393555,0.0,185.858154296875,186.0,49949.125,0.0,3171.624755859375,1.0,279.7982177734375,283.11944580078125,295.1695556640625,298.4653625488281,293.1499938964844,293.1499938964844,279.75,39105.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987011909484863,1.0,0.0,0.0,3.599475860595703,3.5994999408721924,8.645135949336691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.82763671875,0.0,1500.596923828125,1895.4371337890625,0.0,3391.474609375,0.8936164379119873,1.0,0.0,3.0,1.0,0.0
18208560,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7612404227256775,0.3134443461894989,0.2864502966403961,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9060987830162048,0.5350102782249451,0.5100338459014893,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.955035388469696,0.6161946058273315,0.4327644407749176,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8261337280273438,0.4025427997112274,0.3854736387729645,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6672357320785522,0.2091374397277832,0.9640344381332396,284.8878173828125,284.95001220703125,301.524169921875,292.1342468261719,298.1610717773437,297.0278625488281,284.8895568847656,1.0,0.6025269031524658,0.350110799074173,0.350110799074173,1.0,1.0,-3.0964434146881104,0.7796086668968201,2.316834688186645,0.0820424109697341,0.8258333206176758,0.8258333206176758,0.0,187.62193298339844,189.0,49509.6796875,0.0,3156.41162109375,1.0,279.7581787109375,283.1578674316406,295.1496276855469,298.3843688964844,293.1499938964844,293.1499938964844,280.04998779296875,40471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001108407974243,1.0,0.0,0.0,3.478034257888794,3.478057384490967,8.071625074990152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.5732421875,0.0,1382.014404296875,1895.4371337890625,0.0,3404.617919921875,0.8708577752113342,1.0,0.0,3.0,1.0,0.0
18208620,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7581754922866821,0.3124079406261444,0.2853924036026001,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9023175239562988,0.5333428382873535,0.5083127021789551,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9512502551078796,0.6149694919586182,0.4317410588264465,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8231254816055298,0.4013577103614807,0.3842595219612121,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6641615033149719,0.2081411480903625,0.9595010280609132,285.0033264160156,284.95001220703125,301.5038452148437,292.1220397949219,298.1552124023437,297.0262145996094,285.0030822753906,1.0,0.6020660400390625,0.3504936099052429,0.3504936099052429,1.0,1.0,-3.084956169128418,0.777063250541687,2.3078927993774414,0.0820045694708824,0.903195321559906,0.903195321559906,0.0,189.316146850586,189.0,48603.59765625,0.0,3140.435791015625,1.0,280.00732421875,283.2950134277344,295.07391357421875,298.157470703125,293.1499938964844,293.1499938964844,280.04998779296875,34436.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914783596992493,1.0,0.0,0.0,3.529676914215088,3.5296995639801025,8.313104444823693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.09912109375,0.0,1392.0677490234375,1895.4371337890625,0.0,3324.030517578125,0.8787096738815308,1.0,0.0,3.0,1.0,0.0
18208680,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7563305497169495,0.3116707503795624,0.2847974002361297,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8999965190887451,0.5321187376976013,0.5072340369224548,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9489330053329468,0.6141003966331482,0.431202083826065,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8212506771087646,0.4005026817321777,0.3835162222385406,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.662212610244751,0.207419753074646,0.9564982056617736,284.9892883300781,284.95001220703125,301.4876403808594,292.1122436523437,298.1512756347656,297.025634765625,284.9882507324219,1.0,0.6017979979515076,0.3507944047451019,0.3507944047451019,1.0,1.0,-3.077791452407837,0.7756450176239014,2.3021464347839355,0.0821797922253608,0.9075992703437804,0.9075992703437804,0.0,190.4002685546875,192.0,48520.36328125,0.0,3130.68115234375,1.0,280.0409851074219,283.2843322753906,295.0735168457031,298.1803283691406,293.1499938964844,293.1499938964844,279.75,34032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883777260780334,1.0,0.0,0.0,3.5762526988983154,3.5762758255004883,8.53394226396631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.05810546875,0.0,1438.2362060546875,1895.4371337890625,0.0,3295.032958984375,0.887323796749115,1.0,0.0,3.0,1.0,0.0
18208740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.750869631767273,0.3090899884700775,0.2828497886657715,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8932949304580688,0.5283359289169312,0.5040920376777649,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418199062347412,0.6107989549636841,0.4292704463005066,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.815756618976593,0.3977783024311065,0.3813116252422333,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568141579627991,0.2053384482860565,0.9485058784484864,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1392822265625,297.0212097167969,284.8959350585937,1.0,0.6010502576828003,0.3514780104160309,0.3514780104160309,1.0,1.0,-3.0570991039276123,0.7710015773773193,2.286097526550293,0.0822518989443779,0.813752293586731,0.813752293586731,0.0,193.6319122314453,195.0,48659.9140625,0.0,3103.30322265625,1.0,279.7591857910156,283.1833801269531,295.1043395996094,298.2862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40154.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955602049827576,1.0,0.0,0.0,3.395362615585327,3.3953850269317627,7.692466965636413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.02734375,0.0,1296.8095703125,1895.4371337890625,0.0,3362.164794921875,0.852563202381134,1.0,0.0,3.0,1.0,0.0
18208800,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.750869631767273,0.3090899884700775,0.2828497886657715,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8932949304580688,0.5283359289169312,0.5040920376777649,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418199062347412,0.6107989549636841,0.4292704463005066,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.815756618976593,0.3977783024311065,0.3813116252422333,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568141579627991,0.2053384482860565,0.9485058784484864,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1392822265625,297.0212097167969,284.8959350585937,1.0,0.6010502576828003,0.3514780104160309,0.3514780104160309,1.0,1.0,-3.0570991039276123,0.7710015773773193,2.286097526550293,0.0822518989443779,0.813752293586731,0.813752293586731,0.0,193.6319122314453,195.0,48659.9140625,0.0,3103.30322265625,1.0,279.7591857910156,283.1833801269531,295.1043395996094,298.2862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40154.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955602049827576,1.0,0.0,0.0,3.395362615585327,3.3953850269317627,7.692466965636413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.02734375,0.0,1296.8095703125,1895.4371337890625,0.0,3362.164794921875,0.852563202381134,1.0,0.0,3.0,1.0,0.0
18208860,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462254762649536,0.3072271943092346,0.2811401486396789,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.887460470199585,0.5253357291221619,0.5012169480323792,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356199502944946,0.6085591912269592,0.4276319742202759,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108446598052979,0.3956340551376343,0.3792777955532074,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.652046263217926,0.2035484611988067,0.9407135248184204,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1289978027344,297.0191650390625,284.9857788085937,1.0,0.6002983450889587,0.3522371351718902,0.3522371351718902,1.0,1.0,-3.0377988815307617,0.7669875621795654,2.2708113193511963,0.0824578180909156,0.8895695805549622,0.8895695805549622,0.0,196.4553375244141,198.0,47699.80078125,0.0,3076.849853515625,1.0,280.040283203125,283.3002319335937,295.026611328125,298.08331298828125,293.1499938964844,293.1499938964844,280.3500061035156,33968.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839683532714844,1.0,0.0,0.0,3.4976847171783447,3.4977071285247803,8.16309125184489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.28515625,0.0,1355.657470703125,1895.4371337890625,0.0,3253.758544921875,0.8696576356887817,1.0,0.0,3.0,1.0,0.0
18208920,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462254762649536,0.3072271943092346,0.2811401486396789,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.887460470199585,0.5253357291221619,0.5012169480323792,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356199502944946,0.6085591912269592,0.4276319742202759,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108446598052979,0.3956340551376343,0.3792777955532074,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.652046263217926,0.2035484611988067,0.9407135248184204,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1289978027344,297.0191650390625,284.9857788085937,1.0,0.6002983450889587,0.3522371351718902,0.3522371351718902,1.0,1.0,-3.0377988815307617,0.7669875621795654,2.2708113193511963,0.0824578180909156,0.8895695805549622,0.8895695805549622,0.0,196.4553375244141,198.0,47699.80078125,0.0,3076.849853515625,1.0,280.040283203125,283.3002319335937,295.026611328125,298.08331298828125,293.1499938964844,293.1499938964844,280.3500061035156,33968.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839683532714844,1.0,0.0,0.0,3.4976847171783447,3.4977071285247803,8.16309125184489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.28515625,0.0,1355.657470703125,1895.4371337890625,0.0,3253.758544921875,0.8696576356887817,1.0,0.0,3.0,1.0,0.0
18208980,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7423307299613953,0.3055834472179413,0.2797694802284241,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8824251890182495,0.522598385810852,0.4987482130527496,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9302976727485656,0.6066058874130249,0.4263561367988586,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8064833283424377,0.3937154710292816,0.3775738775730133,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479714512825012,0.2019365131855011,0.9339710474014282,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.11962890625,297.0190124511719,285.0471496582031,1.0,0.599784791469574,0.3529962599277496,0.3529962599277496,1.0,1.0,-3.0214946269989014,0.7639065980911255,2.2575879096984863,0.0829756930470466,0.9971576929092408,0.9971576929092408,0.0,199.03370666503903,201.0,46969.7109375,0.0,3055.854736328125,1.0,280.341064453125,283.3835144042969,295.00457763671875,298.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31018.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742446303367615,1.0,0.0,0.0,3.694802284240722,3.6948256492614746,9.109104439630756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.05322265625,0.0,1545.8531494140625,1895.4371337890625,0.0,3162.623291015625,0.9117711186408995,1.0,0.0,3.0,1.0,0.0
18209040,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7423307299613953,0.3055834472179413,0.2797694802284241,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8824251890182495,0.522598385810852,0.4987482130527496,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9302976727485656,0.6066058874130249,0.4263561367988586,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8064833283424377,0.3937154710292816,0.3775738775730133,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479714512825012,0.2019365131855011,0.9339710474014282,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.11962890625,297.0190124511719,285.0471496582031,1.0,0.599784791469574,0.3529962599277496,0.3529962599277496,1.0,1.0,-3.0214946269989014,0.7639065980911255,2.2575879096984863,0.0829756930470466,0.9971576929092408,0.9971576929092408,0.0,199.03370666503903,201.0,46969.7109375,0.0,3055.854736328125,1.0,280.341064453125,283.3835144042969,295.00457763671875,298.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31018.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742446303367615,1.0,0.0,0.0,3.694802284240722,3.6948256492614746,9.109104439630756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.05322265625,0.0,1545.8531494140625,1895.4371337890625,0.0,3162.623291015625,0.9117711186408995,1.0,0.0,3.0,1.0,0.0
18209100,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7400397062301636,0.3042601346969604,0.2789169549942016,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8795180916786194,0.5206756591796875,0.4973237514495849,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9271122217178344,0.6048793196678162,0.4255149662494659,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8038851022720337,0.3923312723636627,0.3765840530395508,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6456977128982544,0.2009062767028808,0.930341362953186,284.88787841796875,284.95001220703125,301.3456115722656,292.02410888671875,298.1134033203125,297.0173645019531,284.8801574707031,1.0,0.5995233058929443,0.3533758223056793,0.3533758223056793,1.0,1.0,-3.012199878692627,0.76198810338974,2.250211715698242,0.083198107779026,0.8970264792442322,0.8970264792442322,0.0,200.5870361328125,201.0,47866.00390625,0.0,3044.454345703125,1.0,280.0959777832031,283.1938781738281,295.067138671875,298.2232971191406,293.1499938964844,293.1499938964844,280.04998779296875,34992.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826188445091248,1.0,0.0,0.0,3.709256172180176,3.709280490875244,9.180512847706268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.74951171875,0.0,1592.43896484375,1895.4371337890625,0.0,3241.118408203125,0.9158015251159668,1.0,0.0,3.0,1.0,0.0
18209160,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.736992597579956,0.3026440143585205,0.2776422798633575,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8757781982421875,0.5184199810028076,0.4954020977020263,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.92286217212677,0.602745532989502,0.4241916537284851,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8004890084266663,0.3906663358211517,0.3752026855945587,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6428217887878418,0.1996828764677047,0.9256469011306764,284.87237548828125,284.95001220703125,301.3227233886719,292.0094909667969,298.10552978515625,297.01416015625,284.8737487792969,1.0,0.5990846157073975,0.3537598550319671,0.3537598550319671,1.0,1.0,-2.9994678497314453,0.7589766383171082,2.2404911518096924,0.0830670148134231,0.8607460260391235,0.8607460260391235,0.0,202.5645446777344,204.0,47513.078125,0.0,3028.017333984375,1.0,280.0569763183594,283.1929626464844,295.048828125,298.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,38721.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867785930633545,1.0,0.0,0.0,3.6184473037719727,3.618471622467041,8.736506629247742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.63330078125,0.0,1518.5335693359375,1895.4371337890625,0.0,3280.068359375,0.899728536605835,1.0,0.0,3.0,1.0,0.0
18209220,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321662902832031,0.3004731833934784,0.2755864560604095,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697476387023926,0.5150593519210815,0.49210986495018,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162421226501464,0.6000531315803528,0.4221501648426056,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949528694152832,0.3881956040859222,0.3728095591068268,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380075812339783,0.1976621896028518,0.9167722463607788,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09197998046875,297.0109558105469,284.98486328125,1.0,0.5981860160827637,0.3545278906822204,0.3545278906822204,1.0,1.0,-2.977031707763672,0.7539097666740417,2.2231218814849854,0.0828627571463584,0.9449520707130432,0.9449520707130432,0.0,205.7120819091797,207.0,46397.01953125,0.0,2997.28564453125,1.0,280.342041015625,283.3337097167969,294.9501953125,297.9319763183594,293.1499938964844,293.1499938964844,280.04998779296875,33829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876994252204895,1.0,0.0,0.0,3.707848310470581,3.7078726291656494,9.1735455498565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.966796875,0.0,1581.9874267578125,1895.4371337890625,0.0,3188.405517578125,0.9167124032974244,1.0,0.0,3.0,1.0,0.0
18209280,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321662902832031,0.3004731833934784,0.2755864560604095,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697476387023926,0.5150593519210815,0.49210986495018,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162421226501464,0.6000531315803528,0.4221501648426056,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949528694152832,0.3881956040859222,0.3728095591068268,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380075812339783,0.1976621896028518,0.9167722463607788,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09197998046875,297.0109558105469,284.98486328125,1.0,0.5981860160827637,0.3545278906822204,0.3545278906822204,1.0,1.0,-2.977031707763672,0.7539097666740417,2.2231218814849854,0.0828627571463584,0.9449520707130432,0.9449520707130432,0.0,205.7120819091797,207.0,46397.01953125,0.0,2997.28564453125,1.0,280.342041015625,283.3337097167969,294.9501953125,297.9319763183594,293.1499938964844,293.1499938964844,280.04998779296875,33829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876994252204895,1.0,0.0,0.0,3.707848310470581,3.7078726291656494,9.1735455498565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.966796875,0.0,1581.9874267578125,1895.4371337890625,0.0,3188.405517578125,0.9167124032974244,1.0,0.0,3.0,1.0,0.0
18209340,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7272262573242188,0.2976182997226715,0.2734057009220123,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636570572853088,0.5109370350837708,0.4886604845523834,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9096161127090454,0.596306562423706,0.4199278056621551,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893064618110657,0.3851357996463775,0.3703016340732574,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6331971287727356,0.1953326612710952,0.907698690891266,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.0761108398437,297.0056457519531,284.87384033203125,1.0,0.5972503423690796,0.3552959263324737,0.3552959263324737,1.0,1.0,-2.953678131103516,0.7485060095787048,2.205172061920166,0.0827025920152664,0.8275067210197449,0.8275067210197449,0.0,209.01071166992188,210.0,46522.1171875,0.0,2965.75830078125,1.0,280.0574645996094,283.2157897949219,294.9680480957031,298.0223388671875,293.1499938964844,293.1499938964844,280.3500061035156,41024.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885520875453949,1.0,0.0,0.0,3.51645302772522,3.51647686958313,8.250931387010496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.02294921875,0.0,1425.826416015625,1895.4371337890625,0.0,3268.295166015625,0.8796635866165161,1.0,0.0,3.0,1.0,0.0
18209400,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7272262573242188,0.2976182997226715,0.2734057009220123,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636570572853088,0.5109370350837708,0.4886604845523834,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9096161127090454,0.596306562423706,0.4199278056621551,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893064618110657,0.3851357996463775,0.3703016340732574,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6331971287727356,0.1953326612710952,0.907698690891266,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.0761108398437,297.0056457519531,284.87384033203125,1.0,0.5972503423690796,0.3552959263324737,0.3552959263324737,1.0,1.0,-2.953678131103516,0.7485060095787048,2.205172061920166,0.0827025920152664,0.8275067210197449,0.8275067210197449,0.0,209.01071166992188,210.0,46522.1171875,0.0,2965.75830078125,1.0,280.0574645996094,283.2157897949219,294.9680480957031,298.0223388671875,293.1499938964844,293.1499938964844,280.3500061035156,41024.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885520875453949,1.0,0.0,0.0,3.51645302772522,3.51647686958313,8.250931387010496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.02294921875,0.0,1425.826416015625,1895.4371337890625,0.0,3268.295166015625,0.8796635866165161,1.0,0.0,3.0,1.0,0.0
18209460,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7229977250099182,0.295603483915329,0.2715111076831817,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584640622138977,0.5077333450317383,0.4855408668518066,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042821526527404,0.5938084125518799,0.4180532693862915,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844346761703491,0.382765918970108,0.368009865283966,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6289384961128235,0.1933556497097015,0.8989472985267639,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0633239746094,297.0041198730469,284.984619140625,1.0,0.5963118672370911,0.3562276065349579,0.3562276065349579,1.0,1.0,-2.9321160316467285,0.7440837621688843,2.1880321502685547,0.0829341039061546,0.9116840958595276,0.9116840958595276,0.0,211.8219757080078,213.0,45443.77734375,0.0,2935.5849609375,1.0,280.3412475585937,283.3554077148437,294.8711242675781,297.79229736328125,293.1499938964844,293.1499938964844,280.04998779296875,34231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730244636535645,1.0,0.0,0.0,3.603764772415161,3.603788137435913,8.665750783620751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.59375,0.0,1469.2716064453125,1895.4371337890625,0.0,3151.1796875,0.8936889171600342,1.0,0.0,3.0,1.0,0.0
