time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209520,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7229977250099182,0.295603483915329,0.2715111076831817,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584640622138977,0.5077333450317383,0.4855408668518066,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042821526527404,0.5938084125518799,0.4180532693862915,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844346761703491,0.382765918970108,0.368009865283966,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6289384961128235,0.1933556497097015,0.8989472985267639,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0633239746094,297.0041198730469,284.984619140625,1.0,0.5963118672370911,0.3562276065349579,0.3562276065349579,1.0,1.0,-2.9321160316467285,0.7440837621688843,2.1880321502685547,0.0829341039061546,0.9116840958595276,0.9116840958595276,0.0,211.8219757080078,213.0,45443.77734375,0.0,2935.5849609375,1.0,280.3412475585937,283.3554077148437,294.8711242675781,297.79229736328125,293.1499938964844,293.1499938964844,280.04998779296875,34231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730244636535645,1.0,0.0,0.0,3.603764772415161,3.603788137435913,8.665750783620751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.59375,0.0,1469.2716064453125,1895.4371337890625,0.0,3151.1796875,0.8936889171600342,1.0,0.0,3.0,1.0,0.0
18209580,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183228135108948,0.2928405404090881,0.2693984508514404,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529379367828369,0.50370192527771,0.4821579158306122,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986921310424805,0.5901594758033752,0.4158841371536255,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792240381240845,0.3797667026519775,0.3655432462692261,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6244603395462036,0.1910671293735504,0.8899880647659302,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.0478210449219,296.99981689453125,284.8883972167969,1.0,0.5953919887542725,0.357159286737442,0.357159286737442,1.0,1.0,-2.9091758728027344,0.7391840815544128,2.1699917316436768,0.0831642299890518,0.8104116320610046,0.8104116320610046,0.0,214.98095703125,216.0,45504.53125,0.0,2904.7900390625,1.0,280.0590209960937,283.25421142578125,294.892333984375,297.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,40827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803886771202087,1.0,0.0,0.0,3.401774883270264,3.4017975330352783,7.72154919559398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.67236328125,0.0,1307.805419921875,1895.4371337890625,0.0,3220.22314453125,0.854566752910614,1.0,0.0,3.0,1.0,0.0
18209640,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183228135108948,0.2928405404090881,0.2693984508514404,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529379367828369,0.50370192527771,0.4821579158306122,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986921310424805,0.5901594758033752,0.4158841371536255,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792240381240845,0.3797667026519775,0.3655432462692261,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6244603395462036,0.1910671293735504,0.8899880647659302,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.0478210449219,296.99981689453125,284.8883972167969,1.0,0.5953919887542725,0.357159286737442,0.357159286737442,1.0,1.0,-2.9091758728027344,0.7391840815544128,2.1699917316436768,0.0831642299890518,0.8104116320610046,0.8104116320610046,0.0,214.98095703125,216.0,45504.53125,0.0,2904.7900390625,1.0,280.0590209960937,283.25421142578125,294.892333984375,297.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,40827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803886771202087,1.0,0.0,0.0,3.401774883270264,3.4017975330352783,7.72154919559398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.67236328125,0.0,1307.805419921875,1895.4371337890625,0.0,3220.22314453125,0.854566752910614,1.0,0.0,3.0,1.0,0.0
18209700,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7159848213195801,0.2917589545249939,0.268325924873352,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8502650856971741,0.5020182132720947,0.4804512560367584,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8959816098213196,0.5887966156005859,0.4147925674915313,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7766768932342529,0.378505527973175,0.3642781972885132,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6222149133682251,0.190031424164772,0.8853268623352051,284.9992980957031,284.95001220703125,301.0926208496094,291.85888671875,298.040771484375,296.9988708496094,285.0015563964844,1.0,0.5948912501335144,0.3576251268386841,0.3576251268386841,1.0,1.0,-2.897395610809326,0.7366244196891785,2.160771131515503,0.0831387862563133,0.8823864459991455,0.8823864459991455,0.0,216.5088653564453,216.0,44606.171875,0.0,2888.56396484375,1.0,280.2953491210937,283.3899230957031,294.8100891113281,297.6473693847656,293.1499938964844,293.1499938964844,280.3500061035156,35109.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721365928649902,1.0,0.0,0.0,3.437253952026367,3.437275648117065,7.883454031798465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.37939453125,0.0,1302.835693359375,1895.4371337890625,0.0,3142.85205078125,0.8594000339508057,1.0,0.0,3.0,1.0,0.0
18209760,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7141028642654419,0.2907983958721161,0.2675155103206634,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8480893969535828,0.5004619359970093,0.4790453016757965,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8938450813293457,0.5875900387763977,0.4140006601810455,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7746070623397827,0.3773583173751831,0.3632480800151825,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6203097701072693,0.1890784502029419,0.8812738060951233,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.0346069335937,296.9989318847656,284.9856872558594,1.0,0.5944871306419373,0.3581118583679199,0.3581118583679199,1.0,1.0,-2.8876681327819824,0.7347707748413086,2.152897357940674,0.083390899002552,0.8897326588630676,0.8897326588630676,0.0,217.77493286132807,204.0,44499.46484375,0.0,2875.255615234375,1.0,280.3409729003906,283.37841796875,294.7968444824219,297.6593933105469,293.1499938964844,293.1499938964844,280.6499938964844,33929.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677225112915039,1.0,0.0,0.0,3.502800464630127,3.5028226375579834,8.186986519831407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.57958984375,0.0,1360.6217041015625,1895.4371337890625,0.0,3101.445556640625,0.8706110119819641,1.0,0.0,3.0,1.0,0.0
18209820,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7140830755233765,0.2896696627140045,0.2663789689540863,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8481413722038269,0.4985824227333069,0.477141410112381,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8943127393722534,0.5861818790435791,0.4129047989845276,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7746782898902893,0.3759882748126983,0.3618335425853729,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6198676824569702,0.1879318654537201,0.8756548166275024,285.0796203613281,284.95001220703125,301.0287170410156,291.8163452148437,298.0268859863281,296.9995422363281,285.077880859375,1.0,0.5915201902389526,0.3587349057197571,0.3587349057197571,1.0,1.0,-2.8742434978485107,0.7320716381072998,2.142171859741211,0.0836434364318847,0.9895893335342408,0.9895893335342408,0.0,215.90724182128903,204.0,43666.63671875,0.0,2836.141845703125,1.0,280.6173400878906,283.4921875,294.75152587890625,297.5160522460937,293.1499938964844,293.1499938964844,280.6499938964844,30724.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580247163772583,1.0,0.0,0.0,3.629970073699951,3.629992961883545,8.792237053967256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.4873046875,0.0,1471.7454833984375,1895.4371337890625,0.0,3010.48046875,0.8975638747215271,1.0,0.0,3.0,1.0,0.0
18209880,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7148217558860779,0.2890163958072662,0.2657749354839325,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8490312695503235,0.4975019097328186,0.4761140942573547,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.895554780960083,0.5853432416915894,0.4123345911502838,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7755469083786011,0.3752074837684631,0.36106938123703,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.620239794254303,0.1872989237308502,0.8725508451461792,285.055419921875,284.95001220703125,301.0081787109375,291.8026123046875,298.02252197265625,296.9999389648437,285.0521545410156,1.0,0.589419424533844,0.3590853810310364,0.3590853810310364,1.0,1.0,-2.866949319839477,0.7306301593780518,2.136319160461426,0.0838074907660484,1.0,1.0,0.0,213.8838348388672,192.0,43677.09765625,0.0,2809.218017578125,1.0,280.64111328125,283.46685791015625,294.7631530761719,297.5591735839844,293.1499938964844,293.1499938964844,280.3500061035156,30957.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567385077476501,1.0,0.0,0.0,3.699515819549561,3.699539422988892,9.132361356023466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.669921875,0.0,1550.7164306640625,1895.4371337890625,0.0,2998.42041015625,0.9127797484397888,1.0,0.0,3.0,1.0,0.0
18209940,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7168322205543518,0.2860245406627655,0.2632032334804535,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8518148064613342,0.4931783378124237,0.4722109735012054,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.899243950843811,0.5812316536903381,0.4096958637237549,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782362103462219,0.3719882071018219,0.3581242263317108,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6214379668235779,0.1849613785743713,0.8618515133857727,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.00567626953125,296.9959716796875,284.8685913085937,1.0,0.582021176815033,0.3600589036941528,0.3600589036941528,1.0,1.0,-2.8396074771881104,0.7242861390113831,2.115321397781372,0.0836017206311225,0.8586443066596985,0.8586443066596985,0.0,207.0758819580078,180.0,44129.71875,0.0,2713.799560546875,1.0,280.3578186035156,283.2690124511719,294.8027648925781,297.7069091796875,293.1499938964844,293.1499938964844,280.6499938964844,38845.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695170879364014,1.0,0.0,0.0,3.6209616661071777,3.620985746383667,8.748651794121542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7158203125,0.0,1522.2188720703125,1895.4371337890625,0.0,3118.280517578125,0.9004621505737305,1.0,0.0,3.0,1.0,0.0
18210000,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7168322205543518,0.2860245406627655,0.2632032334804535,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8518148064613342,0.4931783378124237,0.4722109735012054,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.899243950843811,0.5812316536903381,0.4096958637237549,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782362103462219,0.3719882071018219,0.3581242263317108,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6214379668235779,0.1849613785743713,0.8618515133857727,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.00567626953125,296.9959716796875,284.8685913085937,1.0,0.582021176815033,0.3600589036941528,0.3600589036941528,1.0,1.0,-2.8396074771881104,0.7242861390113831,2.115321397781372,0.0836017206311225,0.8586443066596985,0.8586443066596985,0.0,207.0758819580078,180.0,44129.71875,0.0,2713.799560546875,1.0,280.3578186035156,283.2690124511719,294.8027648925781,297.7069091796875,293.1499938964844,293.1499938964844,280.6499938964844,38845.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695170879364014,1.0,0.0,0.0,3.6209616661071777,3.620985746383667,8.748651794121542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7158203125,0.0,1522.2188720703125,1895.4371337890625,0.0,3118.280517578125,0.9004621505737305,1.0,0.0,3.0,1.0,0.0
18210060,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.720744252204895,0.2838176488876343,0.2606532573699951,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569768667221069,0.4896858036518097,0.4683127701282501,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.905672550201416,0.578294575214386,0.40712571144104,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831275463104248,0.3693608045578003,0.3550983369350433,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241021156311035,0.1828892081975937,0.8504360318183899,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.9906921386719,296.9947204589844,284.9825744628906,1.0,0.5731511116027832,0.3610981702804565,0.3610981702804565,1.0,1.0,-2.8114049434661865,0.7177897691726685,2.0936150550842285,0.0831939950585365,0.9415879249572754,0.9415879249572754,0.0,197.94091796875,168.0,42925.51171875,0.0,2605.167236328125,1.0,280.6420593261719,283.4135437011719,294.6903076171875,297.4617919921875,293.1499938964844,293.1499938964844,280.3500061035156,33935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586060404777527,1.0,0.0,0.0,3.702984571456909,3.7030088901519775,9.149494530902302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.34130859375,0.0,1577.25,1895.4371337890625,0.0,3015.931884765625,0.91567063331604,1.0,0.0,3.0,1.0,0.0
18210120,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.720744252204895,0.2838176488876343,0.2606532573699951,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569768667221069,0.4896858036518097,0.4683127701282501,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.905672550201416,0.578294575214386,0.40712571144104,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831275463104248,0.3693608045578003,0.3550983369350433,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241021156311035,0.1828892081975937,0.8504360318183899,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.9906921386719,296.9947204589844,284.9825744628906,1.0,0.5731511116027832,0.3610981702804565,0.3610981702804565,1.0,1.0,-2.8114049434661865,0.7177897691726685,2.0936150550842285,0.0831939950585365,0.9415879249572754,0.9415879249572754,0.0,197.94091796875,168.0,42925.51171875,0.0,2605.167236328125,1.0,280.6420593261719,283.4135437011719,294.6903076171875,297.4617919921875,293.1499938964844,293.1499938964844,280.3500061035156,33935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586060404777527,1.0,0.0,0.0,3.702984571456909,3.7030088901519775,9.149494530902302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.34130859375,0.0,1577.25,1895.4371337890625,0.0,3015.931884765625,0.91567063331604,1.0,0.0,3.0,1.0,0.0
18210180,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256288528442383,0.281014084815979,0.2580070197582245,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635553121566772,0.485496461391449,0.4642662703990936,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9141038060188292,0.5743837952613831,0.4043929874897003,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893308401107788,0.3662137389183044,0.3519726395606994,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276795864105225,0.1805835366249084,0.8389068841934204,284.8642883300781,284.95001220703125,300.8318176269531,291.6840515136719,297.97381591796875,296.9914245605469,284.8671569824219,1.0,0.5634871125221252,0.3621374666690826,0.3621374666690826,1.0,1.0,-2.782470703125,0.7109953165054321,2.0714755058288574,0.0828063115477562,0.8174673914909363,0.8174673914909363,0.0,187.8334503173828,156.0,42938.7109375,0.0,2491.6220703125,1.0,280.3575744628906,283.2960205078125,294.70367431640625,297.5390930175781,293.1499938964844,293.1499938964844,280.6499938964844,41755.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668866157531738,1.0,0.0,0.0,3.487321853637696,3.4873454570770264,8.114791398838861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.24365234375,0.0,1400.7476806640625,1895.4371337890625,0.0,3093.60400390625,0.8738372325897217,1.0,0.0,3.0,1.0,0.0
18210240,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256288528442383,0.281014084815979,0.2580070197582245,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635553121566772,0.485496461391449,0.4642662703990936,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9141038060188292,0.5743837952613831,0.4043929874897003,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893308401107788,0.3662137389183044,0.3519726395606994,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276795864105225,0.1805835366249084,0.8389068841934204,284.8642883300781,284.95001220703125,300.8318176269531,291.6840515136719,297.97381591796875,296.9914245605469,284.8671569824219,1.0,0.5634871125221252,0.3621374666690826,0.3621374666690826,1.0,1.0,-2.782470703125,0.7109953165054321,2.0714755058288574,0.0828063115477562,0.8174673914909363,0.8174673914909363,0.0,187.8334503173828,156.0,42938.7109375,0.0,2491.6220703125,1.0,280.3575744628906,283.2960205078125,294.70367431640625,297.5390930175781,293.1499938964844,293.1499938964844,280.6499938964844,41755.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668866157531738,1.0,0.0,0.0,3.487321853637696,3.4873454570770264,8.114791398838861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.24365234375,0.0,1400.7476806640625,1895.4371337890625,0.0,3093.60400390625,0.8738372325897217,1.0,0.0,3.0,1.0,0.0
18210300,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7284709811210632,0.2799521386623382,0.2566705048084259,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8674291968345642,0.4837715625762939,0.4622215330600738,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.919176459312439,0.5729516744613647,0.4030241668224334,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7929444909095764,0.3649129569530487,0.3503774106502533,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6297932863235474,0.1795616745948791,0.8329702615737915,284.98895263671875,284.95001220703125,300.8017578125,291.6637268066406,297.9662780761719,296.9911193847656,284.99237060546875,1.0,0.5584053993225098,0.3626570999622345,0.3626570999622345,1.0,1.0,-2.767705202102661,0.7074850797653198,2.060220003128052,0.0824604853987693,0.8922926187515259,0.8922926187515259,0.0,182.47157287597656,156.0,41963.9765625,0.0,2433.372802734375,1.0,280.59722900390625,283.4454040527344,294.6117553710937,297.2909851074219,293.1499938964844,293.1499938964844,280.6499938964844,35720.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857917308807373,1.0,0.0,0.0,3.511028528213501,3.511051177978516,8.225494525504473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.650390625,0.0,1381.97314453125,1895.4371337890625,0.0,3009.4736328125,0.8763619065284729,1.0,0.0,3.0,1.0,0.0
18210360,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7321744561195374,0.2790617346763611,0.2556398808956146,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8723379969596863,0.4822322726249695,0.4605300724506378,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9256000518798828,0.5717331767082214,0.4020025134086609,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7975038886070251,0.3637709617614746,0.3490568399429321,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6325966715812683,0.1786530315876007,0.8277425169944763,284.9834289550781,284.95001220703125,300.77154541015625,291.643310546875,297.9601745605469,296.9921264648437,284.9817199707031,1.0,0.5533260703086853,0.3632794916629791,0.3632794916629791,1.0,1.0,-2.755333662033081,0.7049928903579712,2.0503408908843994,0.0826245620846748,0.901794970035553,0.901794970035553,0.0,176.69924926757812,144.0,41802.47265625,0.0,2377.924560546875,1.0,280.6416015625,283.4395751953125,294.5935974121094,297.2935485839844,293.1499938964844,293.1499938964844,280.3500061035156,34276.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852704644203186,1.0,0.0,0.0,3.571961641311645,3.5719847679138184,8.513475222571287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.5126953125,0.0,1435.445068359375,1895.4371337890625,0.0,2960.609130859375,0.8863838315010071,1.0,0.0,3.0,1.0,0.0
18210420,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7393781542778015,0.2764393389225006,0.2531105577945709,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8821470141410828,0.478210836648941,0.4565900564193725,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9382427930831908,0.5679969787597656,0.3993520736694336,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8065099716186523,0.3607632219791412,0.3460118472576141,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6382054686546326,0.1764760911464691,0.8165599703788757,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9448547363281,296.99041748046875,284.8849792480469,1.0,0.5428549647331238,0.3645243048667907,0.3645243048667907,1.0,1.0,-2.7272820472717285,0.6988993287086487,2.028382539749145,0.0826978236436843,0.7969914078712463,0.7969914078712463,0.0,165.53797912597656,132.0,41752.7265625,0.0,2264.431396484375,1.0,280.359375,283.34326171875,294.6141052246094,297.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,41483.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595550060272217,1.0,0.0,0.0,3.3417067527771,3.341728925704956,7.451264423252724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.35595703125,0.0,1254.025390625,1895.4371337890625,0.0,3024.831787109375,0.8420500755310059,1.0,0.0,3.0,1.0,0.0
18210480,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7393781542778015,0.2764393389225006,0.2531105577945709,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8821470141410828,0.478210836648941,0.4565900564193725,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9382427930831908,0.5679969787597656,0.3993520736694336,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8065099716186523,0.3607632219791412,0.3460118472576141,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6382054686546326,0.1764760911464691,0.8165599703788757,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9448547363281,296.99041748046875,284.8849792480469,1.0,0.5428549647331238,0.3645243048667907,0.3645243048667907,1.0,1.0,-2.7272820472717285,0.6988993287086487,2.028382539749145,0.0826978236436843,0.7969914078712463,0.7969914078712463,0.0,165.53797912597656,132.0,41752.7265625,0.0,2264.431396484375,1.0,280.359375,283.34326171875,294.6141052246094,297.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,41483.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595550060272217,1.0,0.0,0.0,3.3417067527771,3.341728925704956,7.451264423252724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.35595703125,0.0,1254.025390625,1895.4371337890625,0.0,3024.831787109375,0.8420500755310059,1.0,0.0,3.0,1.0,0.0
18210540,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7484589219093323,0.2745262384414673,0.2508120536804199,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8942472338676453,0.4749679267406463,0.4529124200344085,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9531029462814332,0.5653222799301147,0.3969887793064117,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169742822647095,0.3583432137966156,0.3431450724601745,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6453283429145813,0.1746058315038681,0.8056994080543518,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.931884765625,296.9918518066406,284.98309326171875,1.0,0.5321336388587952,0.3657691180706024,0.3657691180706024,1.0,1.0,-2.70075798034668,0.6932626366615295,2.007495403289795,0.082655593752861,0.8746821880340576,0.8746821880340576,0.0,153.89120483398438,120.0,40709.19921875,0.0,2153.166015625,1.0,280.6397399902344,283.4678955078125,294.5104064941406,297.1415405273437,293.1499938964844,293.1499938964844,280.95001220703125,34133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452461957931519,1.0,0.0,0.0,3.4404966831207275,3.440518379211426,7.898336207290413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.35791015625,0.0,1299.177490234375,1895.4371337890625,0.0,2890.767333984375,0.8570024371147156,1.0,0.0,3.0,1.0,0.0
18210600,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7484589219093323,0.2745262384414673,0.2508120536804199,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8942472338676453,0.4749679267406463,0.4529124200344085,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9531029462814332,0.5653222799301147,0.3969887793064117,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169742822647095,0.3583432137966156,0.3431450724601745,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6453283429145813,0.1746058315038681,0.8056994080543518,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.931884765625,296.9918518066406,284.98309326171875,1.0,0.5321336388587952,0.3657691180706024,0.3657691180706024,1.0,1.0,-2.70075798034668,0.6932626366615295,2.007495403289795,0.082655593752861,0.8746821880340576,0.8746821880340576,0.0,153.89120483398438,120.0,40709.19921875,0.0,2153.166015625,1.0,280.6397399902344,283.4678955078125,294.5104064941406,297.1415405273437,293.1499938964844,293.1499938964844,280.95001220703125,34133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452461957931519,1.0,0.0,0.0,3.4404966831207275,3.440518379211426,7.898336207290413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.35791015625,0.0,1299.177490234375,1895.4371337890625,0.0,2890.767333984375,0.8570024371147156,1.0,0.0,3.0,1.0,0.0
18210660,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7600679397583008,0.2728639245033264,0.2488769590854644,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9093758463859558,0.4720130264759063,0.4496625959873199,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.969764769077301,0.5629394054412842,0.3949933350086212,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292836546897888,0.3561739921569824,0.3406302034854889,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546233892440796,0.1729430705308914,0.795997679233551,285.0556030273437,284.95001220703125,300.589111328125,291.519775390625,297.9206237792969,296.9952087402344,285.0520935058594,1.0,0.5214259624481201,0.3670386970043182,0.3670386970043182,1.0,1.0,-2.6774468421936035,0.6886926889419556,1.9887542724609373,0.0830067694187164,0.9880404472351074,0.9880404472351074,0.0,141.92811584472656,108.0,39880.48828125,0.0,2047.76318359375,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0340881347656,293.1499938964844,293.1499938964844,280.6499938964844,30664.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323118686676025,1.0,0.0,0.0,3.649200439453125,3.649223566055298,8.885641022970958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2646484375,0.0,1492.369873046875,1895.4371337890625,0.0,2769.977294921875,0.9012207984924316,1.0,0.0,3.0,1.0,0.0
18210720,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7600679397583008,0.2728639245033264,0.2488769590854644,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9093758463859558,0.4720130264759063,0.4496625959873199,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.969764769077301,0.5629394054412842,0.3949933350086212,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292836546897888,0.3561739921569824,0.3406302034854889,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546233892440796,0.1729430705308914,0.795997679233551,285.0556030273437,284.95001220703125,300.589111328125,291.519775390625,297.9206237792969,296.9952087402344,285.0520935058594,1.0,0.5214259624481201,0.3670386970043182,0.3670386970043182,1.0,1.0,-2.6774468421936035,0.6886926889419556,1.9887542724609373,0.0830067694187164,0.9880404472351074,0.9880404472351074,0.0,141.92811584472656,108.0,39880.48828125,0.0,2047.76318359375,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0340881347656,293.1499938964844,293.1499938964844,280.6499938964844,30664.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323118686676025,1.0,0.0,0.0,3.649200439453125,3.649223566055298,8.885641022970958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2646484375,0.0,1492.369873046875,1895.4371337890625,0.0,2769.977294921875,0.9012207984924316,1.0,0.0,3.0,1.0,0.0
18210780,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718343138694763,0.270020991563797,0.2462731748819351,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260733723640442,0.4677331447601318,0.4456258714199066,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9845001697540284,0.5587506890296936,0.392166793346405,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8416814804077148,0.3529702126979828,0.337521344423294,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642686724662781,0.170741468667984,0.7850655317306519,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.90460205078125,296.992919921875,284.8653564453125,1.0,0.5103898048400879,0.368308275938034,0.368308275938034,1.0,1.0,-2.649208068847656,0.6824135184288025,1.966794490814209,0.0829510539770126,0.8425115346908569,0.8425115346908569,0.0,130.7431182861328,96.0,40256.23828125,0.0,1939.9373779296875,1.0,280.65704345703125,283.3583374023437,294.51885986328125,297.1840515136719,293.1499938964844,293.1499938964844,280.95001220703125,39402.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453704118728638,1.0,0.0,0.0,3.558146715164185,3.5581705570220947,8.447749451079289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.89453125,0.0,1458.1751708984375,1895.4371337890625,0.0,2891.9296875,0.886629581451416,1.0,0.0,3.0,1.0,0.0
18210840,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718343138694763,0.270020991563797,0.2462731748819351,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260733723640442,0.4677331447601318,0.4456258714199066,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9845001697540284,0.5587506890296936,0.392166793346405,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8416814804077148,0.3529702126979828,0.337521344423294,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642686724662781,0.170741468667984,0.7850655317306519,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.90460205078125,296.992919921875,284.8653564453125,1.0,0.5103898048400879,0.368308275938034,0.368308275938034,1.0,1.0,-2.649208068847656,0.6824135184288025,1.966794490814209,0.0829510539770126,0.8425115346908569,0.8425115346908569,0.0,130.7431182861328,96.0,40256.23828125,0.0,1939.9373779296875,1.0,280.65704345703125,283.3583374023437,294.51885986328125,297.1840515136719,293.1499938964844,293.1499938964844,280.95001220703125,39402.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453704118728638,1.0,0.0,0.0,3.558146715164185,3.5581705570220947,8.447749451079289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.89453125,0.0,1458.1751708984375,1895.4371337890625,0.0,2891.9296875,0.886629581451416,1.0,0.0,3.0,1.0,0.0
18210900,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7782130241394043,0.268827885389328,0.2448178082704544,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.935217559337616,0.4658395946025848,0.4434205591678619,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9915661215782166,0.5570454597473145,0.3905997276306152,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8484387397766113,0.3515308797359466,0.3357985615730285,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6694913506507874,0.1696808040142059,0.7790051102638245,284.9888000488281,284.95001220703125,300.4982604980469,291.45819091796875,297.896728515625,296.9921264648437,284.99334716796875,1.0,0.5046642422676086,0.3689430654048919,0.3689430654048919,1.0,1.0,-2.6335690021514893,0.67874675989151,1.9548221826553345,0.0826569870114326,0.9167131185531616,0.9167131185531616,0.0,125.20758819580078,96.0,39258.7421875,0.0,1884.6263427734373,1.0,280.8989562988281,283.5111083984375,294.4222412109375,296.93731689453125,293.1499938964844,293.1499938964844,280.95001220703125,34956.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378427028656006,1.0,0.0,0.0,3.579301118850708,3.579324245452881,8.54849702136562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.20263671875,0.0,1448.271728515625,1895.4371337890625,0.0,2821.566650390625,0.8907439708709717,1.0,0.0,3.0,1.0,0.0
18210960,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7862178087234497,0.2678662240505218,0.2436965703964233,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9461426734924316,0.4641968309879303,0.441601425409317,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.555668830871582,0.3891304731369018,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8568063974380493,0.3502908945083618,0.3343663811683655,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6760331988334656,0.1687400043010711,0.7736112475395203,284.9862976074219,284.95001220703125,300.4681701660156,291.4378356933594,297.89019775390625,296.99273681640625,284.9841003417969,1.0,0.4989414811134338,0.3696200549602508,0.3696200549602508,1.0,1.0,-2.619868278503418,0.675803005695343,1.9440652132034304,0.0827395692467689,0.9290528297424316,0.9290528297424316,0.0,119.38803100585938,84.0,39098.67578125,0.0,1831.7099609375,1.0,280.9421691894531,283.5055236816406,294.39849853515625,296.9355163574219,293.1499938964844,293.1499938964844,280.6499938964844,33687.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333696722984314,1.0,0.0,0.0,3.647850751876831,3.647874355316162,8.879068218448083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.2607421875,0.0,1513.483154296875,1895.4371337890625,0.0,2779.836181640625,0.9029722213745116,1.0,0.0,3.0,1.0,0.0
18211020,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.7947642803192139,0.2658629417419433,0.2419470697641372,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.95739483833313,0.4611383080482483,0.4388083815574646,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.5540387630462646,0.375664085149765,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8659700751304626,0.3479677140712738,0.3321942985057831,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.682944655418396,0.1671161502599716,0.765861451625824,284.8318786621094,284.95001220703125,300.4251403808594,291.40869140625,297.87744140625,296.9909362792969,284.8351135253906,1.0,0.4899332821369171,0.3705949783325195,0.3705949783325195,1.0,1.0,-2.586527109146118,0.6669595241546631,1.919567584991455,0.0815016403794288,0.7991416454315186,0.7991416454315186,0.0,112.69133758544922,84.0,39166.015625,0.0,1743.34326171875,1.0,280.671630859375,283.35418701171875,294.44000244140625,297.0646057128906,293.1499938964844,293.1499938964844,280.6499938964844,42629.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414342403411865,1.0,0.0,0.0,3.4808428287506104,3.4808664321899414,8.084667229013576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.33544921875,0.0,1400.2969970703125,1895.4371337890625,0.0,2855.118408203125,0.8709665536880493,1.0,0.0,3.0,1.0,0.0
18211080,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7980062961578369,0.2650531232357025,0.2411168813705444,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9615672826766968,0.4599145054817199,0.4375460743904114,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.5539811849594116,0.3699606955051422,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8695480227470398,0.3470293283462524,0.3312094211578369,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6856021285057068,0.166463166475296,0.7625047564506531,284.8556213378906,284.95001220703125,300.40850830078125,291.3974609375,297.8721618652344,296.989990234375,284.8589172363281,1.0,0.4862280786037445,0.3709740936756134,0.3709740936756134,1.0,1.0,-2.5719480514526367,0.6629678606987,1.908980131149292,0.0807596072554588,0.7951374053955078,0.7951374053955078,0.0,110.1153335571289,87.0,38824.421875,0.0,1707.2332763671875,1.0,280.6580810546875,283.3877258300781,294.4139709472656,297.0014953613281,293.1499938964844,293.1499938964844,280.95001220703125,42878.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413264751434326,1.0,0.0,0.0,3.3930437564849854,3.393066644668579,7.681962870265124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7607421875,0.0,1313.4830322265625,1895.4371337890625,0.0,2854.111328125,0.8541002869606018,1.0,0.0,3.0,1.0,0.0
18211140,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8047763705253601,0.2630199193954468,0.2389085292816162,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9698370695114136,0.4564944803714752,0.4339053928852081,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560302734375,0.3576438426971435,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769856691360474,0.3444102108478546,0.3283693790435791,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907034516334534,0.1645775437355041,0.7526135444641113,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.8583068847656,296.9913024902344,284.9731140136719,1.0,0.477837473154068,0.3723281323909759,0.3723281323909759,1.0,1.0,-2.5348012447357178,0.6536870002746582,1.88111424446106,0.0795362219214439,0.8731328248977661,0.8731328248977661,0.0,104.47355651855467,90.0,37600.76953125,0.0,1621.609130859375,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.73992919921875,293.1499938964844,293.1499938964844,281.25,34744.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242703676223755,1.0,0.0,0.0,3.4659907817840576,3.466012954711914,8.015823027562874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.333984375,0.0,1329.0028076171875,1895.4371337890625,0.0,2695.176025390625,0.8631897568702698,1.0,0.0,3.0,1.0,0.0
18211200,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8047763705253601,0.2630199193954468,0.2389085292816162,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9698370695114136,0.4564944803714752,0.4339053928852081,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560302734375,0.3576438426971435,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769856691360474,0.3444102108478546,0.3283693790435791,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907034516334534,0.1645775437355041,0.7526135444641113,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.8583068847656,296.9913024902344,284.9731140136719,1.0,0.477837473154068,0.3723281323909759,0.3723281323909759,1.0,1.0,-2.5348012447357178,0.6536870002746582,1.88111424446106,0.0795362219214439,0.8731328248977661,0.8731328248977661,0.0,104.47355651855467,90.0,37600.76953125,0.0,1621.609130859375,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.73992919921875,293.1499938964844,293.1499938964844,281.25,34744.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242703676223755,1.0,0.0,0.0,3.4659907817840576,3.466012954711914,8.015823027562874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.333984375,0.0,1329.0028076171875,1895.4371337890625,0.0,2695.176025390625,0.8631897568702698,1.0,0.0,3.0,1.0,0.0
18211260,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8079180121421814,0.2612861692905426,0.2372365146875381,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9734510183334352,0.4534663259983063,0.4309113323688507,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584442615509033,0.3510825037956238,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8804159164428711,0.3421114385128021,0.3260700404644012,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.692628800868988,0.1629180163145065,0.744601845741272,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8494567871094,296.9961242675781,285.0547180175781,1.0,0.4723857641220093,0.3740438520908355,0.3740438520908355,1.0,1.0,-2.508915662765503,0.6489389538764954,1.8599766492843628,0.0805261135101318,0.9922665953636168,0.9922665953636168,0.0,101.3404312133789,108.0,36666.17578125,0.0,1567.279541015625,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.62115478515625,293.1499938964844,293.1499938964844,280.95001220703125,30812.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079653382301331,1.0,0.0,0.0,3.666979789733887,3.667003154754639,8.972435807663715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.55224609375,0.0,1513.1505126953125,1895.4371337890625,0.0,2544.468994140625,0.9053689241409302,1.0,0.0,3.0,1.0,0.0
18211320,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8079180121421814,0.2612861692905426,0.2372365146875381,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9734510183334352,0.4534663259983063,0.4309113323688507,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584442615509033,0.3510825037956238,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8804159164428711,0.3421114385128021,0.3260700404644012,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.692628800868988,0.1629180163145065,0.744601845741272,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8494567871094,296.9961242675781,285.0547180175781,1.0,0.4723857641220093,0.3740438520908355,0.3740438520908355,1.0,1.0,-2.508915662765503,0.6489389538764954,1.8599766492843628,0.0805261135101318,0.9922665953636168,0.9922665953636168,0.0,101.3404312133789,108.0,36666.17578125,0.0,1567.279541015625,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.62115478515625,293.1499938964844,293.1499938964844,280.95001220703125,30812.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079653382301331,1.0,0.0,0.0,3.666979789733887,3.667003154754639,8.972435807663715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.55224609375,0.0,1513.1505126953125,1895.4371337890625,0.0,2544.468994140625,0.9053689241409302,1.0,0.0,3.0,1.0,0.0
