time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211380,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976406216621399,0.258414626121521,0.2351156175136566,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.96171772480011,0.4492053091526031,0.4274194538593292,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.556527853012085,0.3612346947193146,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695732951164246,0.3388370275497436,0.3234254419803619,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6828956604003906,0.1607364416122436,0.7362963557243347,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.83746337890625,296.9939880371094,284.8734741210937,1.0,0.4743054211139679,0.3757595717906952,0.3757595717906952,1.0,1.0,-2.501194715499878,0.6503252387046814,1.8508695363998413,0.0834428071975708,0.8536746501922607,0.8536746501922607,0.0,104.62345123291016,111.0,37308.3203125,0.0,1572.415283203125,1.0,280.9568786621094,283.4369506835937,294.3191223144531,296.7924499511719,293.1499938964844,293.1499938964844,281.25,38938.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206673860549927,1.0,0.0,0.0,3.5910427570343018,3.591066837310791,8.604674803791568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.39013671875,0.0,1490.191162109375,1895.4371337890625,0.0,2661.75341796875,0.8936855792999268,1.0,0.0,3.0,1.0,0.0
18211440,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976406216621399,0.258414626121521,0.2351156175136566,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.96171772480011,0.4492053091526031,0.4274194538593292,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.556527853012085,0.3612346947193146,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695732951164246,0.3388370275497436,0.3234254419803619,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6828956604003906,0.1607364416122436,0.7362963557243347,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.83746337890625,296.9939880371094,284.8734741210937,1.0,0.4743054211139679,0.3757595717906952,0.3757595717906952,1.0,1.0,-2.501194715499878,0.6503252387046814,1.8508695363998413,0.0834428071975708,0.8536746501922607,0.8536746501922607,0.0,104.62345123291016,111.0,37308.3203125,0.0,1572.415283203125,1.0,280.9568786621094,283.4369506835937,294.3191223144531,296.7924499511719,293.1499938964844,293.1499938964844,281.25,38938.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206673860549927,1.0,0.0,0.0,3.5910427570343018,3.591066837310791,8.604674803791568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.39013671875,0.0,1490.191162109375,1895.4371337890625,0.0,2661.75341796875,0.8936855792999268,1.0,0.0,3.0,1.0,0.0
18211500,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7918577790260315,0.2571650147438049,0.2338906675577163,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9547775387763976,0.4472735822200775,0.4254762232303619,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.553875744342804,0.3670518696308136,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8636114597320557,0.3373232185840606,0.3219281733036041,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6774696111679077,0.1596533060073852,0.731538712978363,285.0057067871094,284.95001220703125,300.2073974609375,291.261962890625,297.830810546875,296.9918518066406,285.0121765136719,1.0,0.4749509692192077,0.3766174018383026,0.3766174018383026,1.0,1.0,-2.4968690872192383,0.6508388519287109,1.8460301160812376,0.0849853008985519,0.9378849864006042,0.9378849864006042,0.0,106.56100463867188,111.0,36493.140625,0.0,1575.7569580078125,1.0,281.199951171875,283.5961608886719,294.22711181640625,296.5641784667969,293.1499938964844,293.1499938964844,281.25,34406.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134074807167053,1.0,0.0,0.0,3.623823881149292,3.623847246170044,8.762488050706452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.71435546875,0.0,1492.40283203125,1895.4371337890625,0.0,2594.607177734375,0.9003198146820068,1.0,0.0,3.0,1.0,0.0
18211560,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7872803807258606,0.2561425864696502,0.2329796999692917,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9489625692367554,0.4455845952033996,0.4238932132720947,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5509417653083801,0.3718542754650116,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8588252663612366,0.3359992504119873,0.3206980526447296,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6729816198348999,0.1586638242006302,0.7273027300834656,285.0137634277344,284.95001220703125,300.1799621582031,291.2435913085937,297.8252868652344,296.99188232421875,285.0119934082031,1.0,0.4756240844726562,0.3772693574428558,0.3772693574428558,1.0,1.0,-2.4930741786956787,0.6510863900184631,1.8419878482818604,0.0860591083765029,0.9650185704231262,0.9650185704231262,0.0,108.17535400390624,114.0,36488.21875,0.0,1578.254638671875,1.0,281.2425231933594,283.5950012207031,294.2091369628906,296.5779113769531,293.1499938964844,293.1499938964844,280.95001220703125,32815.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095989227294922,1.0,0.0,0.0,3.709531784057617,3.7095558643341056,9.181877089758929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.96923828125,0.0,1576.201171875,1895.4371337890625,0.0,2559.5,0.9163683652877808,1.0,0.0,3.0,1.0,0.0
18211620,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7771791815757751,0.2531909644603729,0.2307307124137878,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9357947707176208,0.4411951899528503,0.4202131032943725,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5424935817718506,0.3810950219631195,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485386371612549,0.3325426876544952,0.317832887172699,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.663348913192749,0.1562221348285675,0.7177955508232117,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.81085205078125,296.9876708984375,284.86456298828125,1.0,0.4767734706401825,0.3785732388496399,0.3785732388496399,1.0,1.0,-2.4822752475738525,0.6503970623016357,1.8318780660629272,0.0879089012742042,0.8311810493469238,0.8311810493469238,0.0,111.74994659423828,117.0,36908.51953125,0.0,1580.183837890625,1.0,280.9569702148437,283.4384155273437,294.2453308105469,296.7017822265625,293.1499938964844,293.1499938964844,281.25,40999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217437863349915,1.0,0.0,0.0,3.548966646194458,3.548990488052368,8.404214213442174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.390625,0.0,1460.013427734375,1895.4371337890625,0.0,2671.73193359375,0.8862135410308838,1.0,0.0,3.0,1.0,0.0
18211680,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7771791815757751,0.2531909644603729,0.2307307124137878,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9357947707176208,0.4411951899528503,0.4202131032943725,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5424935817718506,0.3810950219631195,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485386371612549,0.3325426876544952,0.317832887172699,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.663348913192749,0.1562221348285675,0.7177955508232117,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.81085205078125,296.9876708984375,284.86456298828125,1.0,0.4767734706401825,0.3785732388496399,0.3785732388496399,1.0,1.0,-2.4822752475738525,0.6503970623016357,1.8318780660629272,0.0879089012742042,0.8311810493469238,0.8311810493469238,0.0,111.74994659423828,117.0,36908.51953125,0.0,1580.183837890625,1.0,280.9569702148437,283.4384155273437,294.2453308105469,296.7017822265625,293.1499938964844,293.1499938964844,281.25,40999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217437863349915,1.0,0.0,0.0,3.548966646194458,3.548990488052368,8.404214213442174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.390625,0.0,1460.013427734375,1895.4371337890625,0.0,2671.73193359375,0.8862135410308838,1.0,0.0,3.0,1.0,0.0
18211740,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7646939158439636,0.2508636713027954,0.2286464422941208,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9187238216400146,0.4375118315219879,0.4167284071445465,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9861228466033936,0.5363081097602844,0.3765398859977722,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8358197808265686,0.3295988142490387,0.3150967061519623,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515597701072693,0.1538867056369781,0.7080248594284058,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.79620361328125,296.98486328125,284.9925537109375,1.0,0.4768290519714355,0.3798771202564239,0.3798771202564239,1.0,1.0,-2.455012321472168,0.6440496444702148,1.810962796211243,0.0876369327306747,0.9274697303771972,0.9274697303771972,0.0,116.69501495361328,120.0,35803.7578125,0.0,1565.0147705078125,1.0,281.2414855957031,283.5924072265625,294.1271667480469,296.4598999023437,293.1499938964844,293.1499938964844,280.95001220703125,33805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080164194107056,1.0,0.0,0.0,3.641077995300293,3.641101598739624,8.84612916252081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.11279296875,0.0,1506.885498046875,1895.4371337890625,0.0,2544.938720703125,0.901725709438324,1.0,0.0,3.0,1.0,0.0
18211800,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7646939158439636,0.2508636713027954,0.2286464422941208,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9187238216400146,0.4375118315219879,0.4167284071445465,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9861228466033936,0.5363081097602844,0.3765398859977722,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8358197808265686,0.3295988142490387,0.3150967061519623,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515597701072693,0.1538867056369781,0.7080248594284058,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.79620361328125,296.98486328125,284.9925537109375,1.0,0.4768290519714355,0.3798771202564239,0.3798771202564239,1.0,1.0,-2.455012321472168,0.6440496444702148,1.810962796211243,0.0876369327306747,0.9274697303771972,0.9274697303771972,0.0,116.69501495361328,120.0,35803.7578125,0.0,1565.0147705078125,1.0,281.2414855957031,283.5924072265625,294.1271667480469,296.4598999023437,293.1499938964844,293.1499938964844,280.95001220703125,33805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080164194107056,1.0,0.0,0.0,3.641077995300293,3.641101598739624,8.84612916252081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.11279296875,0.0,1506.885498046875,1895.4371337890625,0.0,2544.938720703125,0.901725709438324,1.0,0.0,3.0,1.0,0.0
18211860,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7543219327926636,0.2478720545768737,0.2263758778572082,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.904962122440338,0.4330697357654571,0.4130171835422516,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9741665720939636,0.5308685302734375,0.3729690313339233,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252514600753784,0.3260659277439117,0.3121798932552337,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6417977809906006,0.1512931138277053,0.6978472471237183,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.7807006835937,296.97998046875,284.8663330078125,1.0,0.4764119386672973,0.381264328956604,0.381264328956604,1.0,1.0,-2.4278106689453125,0.6378487944602966,1.7899619340896606,0.0875287055969238,0.799490213394165,0.799490213394165,0.0,120.8848648071289,123.0,35842.28125,0.0,1546.40087890625,1.0,280.9580078125,283.4687194824219,294.159912109375,296.5546569824219,293.1499938964844,293.1499938964844,281.25,42536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164571523666382,1.0,0.0,0.0,3.4050605297088623,3.405083417892456,7.736472866781696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.17431640625,0.0,1322.9765625,1895.4371337890625,0.0,2622.77880859375,0.8564013838768005,1.0,0.0,3.0,1.0,0.0
18211920,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7543219327926636,0.2478720545768737,0.2263758778572082,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.904962122440338,0.4330697357654571,0.4130171835422516,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9741665720939636,0.5308685302734375,0.3729690313339233,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252514600753784,0.3260659277439117,0.3121798932552337,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6417977809906006,0.1512931138277053,0.6978472471237183,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.7807006835937,296.97998046875,284.8663330078125,1.0,0.4764119386672973,0.381264328956604,0.381264328956604,1.0,1.0,-2.4278106689453125,0.6378487944602966,1.7899619340896606,0.0875287055969238,0.799490213394165,0.799490213394165,0.0,120.8848648071289,123.0,35842.28125,0.0,1546.40087890625,1.0,280.9580078125,283.4687194824219,294.159912109375,296.5546569824219,293.1499938964844,293.1499938964844,281.25,42536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164571523666382,1.0,0.0,0.0,3.4050605297088623,3.405083417892456,7.736472866781696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.17431640625,0.0,1322.9765625,1895.4371337890625,0.0,2622.77880859375,0.8564013838768005,1.0,0.0,3.0,1.0,0.0
18211980,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460461258888245,0.2455734759569168,0.2242608070373535,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945350050926208,0.4293984174728393,0.4094850420951843,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9638025164604188,0.5270413756370544,0.3701379597187042,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164759874343872,0.3230922222137451,0.309356153011322,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337733864784241,0.1489854902029037,0.6877673268318176,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.768310546875,296.9783935546875,284.9891052246094,1.0,0.475717157125473,0.382651537656784,0.382651537656784,1.0,1.0,-2.4021174907684326,0.6321260333061218,1.769991397857666,0.087432786822319,0.8917213678359985,0.8917213678359985,0.0,124.31122589111328,126.0,34817.15234375,0.0,1526.5140380859375,1.0,281.2402648925781,283.6154479980469,294.04949951171875,296.318603515625,293.1499938964844,293.1499938964844,281.54998779296875,33934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998659014701843,1.0,0.0,0.0,3.5040183067321777,3.504040479660034,8.192680525098694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.7724609375,0.0,1361.9010009765625,1895.4371337890625,0.0,2470.198974609375,0.8711052536964417,1.0,0.0,3.0,1.0,0.0
18212040,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460461258888245,0.2455734759569168,0.2242608070373535,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945350050926208,0.4293984174728393,0.4094850420951843,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9638025164604188,0.5270413756370544,0.3701379597187042,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164759874343872,0.3230922222137451,0.309356153011322,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337733864784241,0.1489854902029037,0.6877673268318176,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.768310546875,296.9783935546875,284.9891052246094,1.0,0.475717157125473,0.382651537656784,0.382651537656784,1.0,1.0,-2.4021174907684326,0.6321260333061218,1.769991397857666,0.087432786822319,0.8917213678359985,0.8917213678359985,0.0,124.31122589111328,126.0,34817.15234375,0.0,1526.5140380859375,1.0,281.2402648925781,283.6154479980469,294.04949951171875,296.318603515625,293.1499938964844,293.1499938964844,281.54998779296875,33934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998659014701843,1.0,0.0,0.0,3.5040183067321777,3.504040479660034,8.192680525098694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.7724609375,0.0,1361.9010009765625,1895.4371337890625,0.0,2470.198974609375,0.8711052536964417,1.0,0.0,3.0,1.0,0.0
18212100,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7426396012306213,0.2445569932460785,0.223365306854248,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8901353478431702,0.4277159869670868,0.4079103767871856,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9592419862747192,0.5253520011901855,0.3689519464969635,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8126676082611084,0.3217277526855469,0.3080924153327942,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6303735375404358,0.1479297429323196,0.6832112073898315,285.0917053222656,284.95001220703125,299.95440673828125,291.0947570800781,297.76324462890625,296.9786376953125,285.0977478027344,1.0,0.4754000306129455,0.3833451271057129,0.3833451271057129,1.0,1.0,-2.390732288360596,0.6297464370727539,1.7609858512878418,0.0875695347785949,0.9868757724761964,0.9868757724761964,0.0,125.79873657226562,126.0,33976.76171875,0.0,1517.6448974609375,1.0,281.4964294433594,283.74383544921875,294.0002136230469,296.1553039550781,293.1499938964844,293.1499938964844,281.54998779296875,31098.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886464595794678,1.0,0.0,0.0,3.597289085388184,3.5973117351531982,8.634634696136345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.46240234375,0.0,1439.16796875,1895.4371337890625,0.0,2368.107666015625,0.8914206027984619,1.0,0.0,3.0,1.0,0.0
18212160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7396338582038879,0.2436078786849975,0.2225827872753143,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8861863017082214,0.4261132180690765,0.406475305557251,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.955064058303833,0.5237551927566528,0.367906779050827,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8091624975204468,0.3204286098480224,0.3069368004798889,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6272972226142883,0.1469318568706512,0.6789961457252502,285.0893859863281,284.95001220703125,299.9321594238281,291.0804138183594,297.7591857910156,296.97955322265625,285.0865173339844,1.0,0.4751311242580414,0.384166806936264,0.384166806936264,1.0,1.0,-2.3803598880767822,0.627968430519104,1.7523914575576782,0.0880854725837707,1.0,1.0,0.0,127.1678695678711,129.0,33918.83203125,0.0,1509.6788330078125,1.0,281.54150390625,283.73095703125,294.01544189453125,296.2106628417969,293.1499938964844,293.1499938964844,281.25,30949.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833153605461121,1.0,0.0,0.0,3.7069265842437744,3.7069501876831055,9.168985002361296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.43408203125,0.0,1559.05126953125,1895.4371337890625,0.0,2319.957275390625,0.9142295122146606,1.0,0.0,3.0,1.0,0.0
18212220,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7338886857032776,0.2412249594926834,0.2208925038576126,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8788195252418518,0.4225752651691437,0.4036612510681152,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9468330144882202,0.5198493003845215,0.3656797409057617,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8023726940155029,0.3175929188728332,0.3046953380107879,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6216763257980347,0.1449660956859588,0.6715205907821655,284.8759460449219,284.95001220703125,299.89794921875,291.0585021972656,297.75006103515625,296.9773254394531,284.87286376953125,1.0,0.474611222743988,0.3854814767837524,0.3854814767837524,1.0,1.0,-2.360607862472534,0.6240248680114746,1.7365831136703491,0.088622011244297,0.8904547691345215,0.8904547691345215,0.0,129.7842254638672,129.0,34602.33203125,0.0,1494.6773681640625,1.0,281.2650756835937,283.4966125488281,294.10528564453125,296.4207763671875,293.1499938964844,293.1499938964844,281.25,36650.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956762909889221,1.0,0.0,0.0,3.711120843887329,3.711145639419556,9.189745924231828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.53173828125,0.0,1607.1829833984375,1895.4371337890625,0.0,2431.96240234375,0.9179862141609192,1.0,0.0,3.0,1.0,0.0
18212280,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7321643233299255,0.2405402958393097,0.220327079296112,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8766661286354065,0.4215901792049408,0.4027881324291229,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9443314671516418,0.5187548995018005,0.3649555742740631,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8003556728363037,0.3167981207370758,0.3040006458759308,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6200213432312012,0.1444180160760879,0.6693172454833984,284.8700561523437,284.95001220703125,299.8896484375,291.05322265625,297.747314453125,296.9761657714844,284.8695068359375,1.0,0.4744277894496918,0.3858101367950439,0.3858101367950439,1.0,1.0,-2.3545291423797607,0.622639000415802,1.7318902015686035,0.0885965004563331,0.876020073890686,0.876020073890686,0.0,130.55014038085938,132.0,34480.01171875,0.0,1489.9100341796875,1.0,281.25732421875,283.4970092773437,294.09521484375,296.3976745605469,293.1499938964844,293.1499938964844,281.54998779296875,37893.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970017194747925,1.0,0.0,0.0,3.679111957550049,3.6791367530822754,9.031904255607516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.23095703125,0.0,1580.0809326171875,1895.4371337890625,0.0,2444.044677734375,0.9123092889785768,1.0,0.0,3.0,1.0,0.0
18212340,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.7249330282211304,0.0,0.2179323583841323,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.8676004409790039,0.0,0.3989291191101074,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9336888194084167,0.0,0.3619264662265777,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917272448539734,0.0,0.3008717894554138,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.61243736743927,0.0,0.6587710380554199,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7367858886719,296.9739685058594,285.0045166015625,0.0,0.0,0.3874534666538238,0.3874534666538238,1.0,1.0,-2.326944828033448,0.616649866104126,1.7102948427200315,0.0886728018522262,0.0,0.0,0.0,133.80865478515625,60.0,33348.07421875,0.0,1467.47412109375,0.0,281.5433654785156,283.6583251953125,293.9827880859375,296.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,33171.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7717344760894775,3.771759271621704,9.4923888127596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.9991455078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.7249330282211304,0.0,0.2179323583841323,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.8676004409790039,0.0,0.3989291191101074,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9336888194084167,0.0,0.3619264662265777,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917272448539734,0.0,0.3008717894554138,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.61243736743927,0.0,0.6587710380554199,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7367858886719,296.9739685058594,285.0045166015625,0.0,0.0,0.3874534666538238,0.3874534666538238,1.0,1.0,-2.326944828033448,0.616649866104126,1.7102948427200315,0.0886728018522262,0.0,0.0,0.0,133.80865478515625,60.0,33348.07421875,0.0,1467.47412109375,0.0,281.5433654785156,283.6583251953125,293.9827880859375,296.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,33171.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7717344760894775,3.771759271621704,9.4923888127596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.9991455078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0103600258007645,0.0,0.0020936008077114,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.4430481493473053,0.0,0.0022046728990972,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.4430481493473053,0.0,0.0016283656004816,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.4430481493473053,0.0,0.002204667776823,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0104579674080014,286.5907897949219,294.1499938964844,299.82965087890625,291.01708984375,297.6553039550781,297.3092956542969,284.048583984375,0.0,0.0,0.3046465516090393,0.3046465516090393,1.0,1.0,-0.0225769151002168,0.0062932376749813,0.0162836778908967,-0.0451369173824787,0.0,0.0,0.0,-0.125673621892929,60.0,1867.0447998046875,0.0,-3.9925715100253e-05,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490636905792462e-17,9.49168180034224e-17,2.771760104375293e-22,3.584848838269908e-15,3.5848429090392774e-15,5.796855075583909e-21,0.0,0.0,-0.0,0.0,0.0,1.1863942115278578e-29,4.277363295107721e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0008572370861656,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0015047285705804,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0013513005105778,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.001155994599685,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.002758084796369,286.9026794433594,294.1499938964844,299.8119506835937,291.0098571777344,297.73651123046875,297.7318115234375,283.6277770996094,0.0,0.0,0.232472077012062,0.232472077012062,1.0,1.0,-0.0103191947564482,0.002899618120864,0.0074195764027535,-0.0457887686789035,0.0,0.0,0.0,-0.0614717341959476,60.0,923.878662109375,0.0,-6.721269528497942e-06,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9507834716375224e-29,-3.5520473650661726e-29,-4.227278401217349e-32,-2.6565742892510694e-18,-2.6545656879286375e-18,-2.008526601526947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.117431640625,0.0,0.0,9.745741408551112e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001030774437822,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,7.631194603163749e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,0.0001028169499477,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0004856784362345,287.6853942871094,294.1499938964844,299.7742004394531,291.0018005371094,295.58258056640625,296.974609375,283.4325561523437,0.0,0.0,0.0774906948208808,0.0774906948208808,1.0,1.0,-0.0157188046723604,7.179479143815115e-05,0.0156470108777284,-0.0482940152287483,0.0,0.0,0.0,-0.0903100967407226,60.0,247.1942901611328,0.0,-8.651165472883805e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.151321790739749e-21,-2.6427612777502288e-21,-2.50856051298952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.117431640625,0.0,0.0,9.745741408551112e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001030774437822,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,7.631194603163749e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,0.0001028169499477,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0004856784362345,287.6853942871094,294.1499938964844,299.7742004394531,291.0018005371094,295.58258056640625,296.974609375,283.4325561523437,0.0,0.0,0.0774906948208808,0.0774906948208808,1.0,1.0,-0.0157188046723604,7.179479143815115e-05,0.0156470108777284,-0.0482940152287483,0.0,0.0,0.0,-0.0903100967407226,60.0,247.1942901611328,0.0,-8.651165472883805e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.151321790739749e-21,-2.6427612777502288e-21,-2.50856051298952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,0.0001036605972331,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,0.0001091659869416,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,8.063208952080458e-05,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0001091625454137,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.0005177878192625,287.76727294921875,294.1499938964844,299.7554016113281,291.0014038085937,295.5179138183594,297.5599670410156,283.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230014497414,3.354672983846285e-08,0.0011229679221287,-0.0464296601712703,0.0,0.0,0.0,-0.0138809429481625,60.0,104.71768951416016,0.0,-9.78720677835554e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.245911590151678e-21,-2.623842752412346e-21,-2.6220686357909402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,0.0001035861714626,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0001090816658688,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,8.056743536144495e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0001090816658688,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0005174311227165,287.7579040527344,294.1499938964844,299.7366943359375,291.0033569335937,295.5594482421875,298.2882995605469,283.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038165539503,1.8040765326077235e-08,0.0011037985095754,-0.0461813434958457,0.0,0.0,0.0,-0.0137383034452795,60.0,44.95610046386719,0.0,-9.773139453272961e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247218196246214e-21,-2.6235812292450472e-21,-2.6236369670011665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001034446686389,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001089328434318,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,8.045759022934362e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,0.0001089327270165,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,0.0005167238414287,287.7386169433594,294.1499938964844,299.6994323730469,291.0138854980469,295.640625,299.0815734863281,283.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,15.758782386779783,0.0,-9.746428020207533e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2471761909807325e-21,-2.623589307180717e-21,-2.623586883800016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001034446686389,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001089328434318,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,8.045759022934362e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,0.0001089327270165,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,0.0005167238414287,287.7386169433594,294.1499938964844,299.6994323730469,291.0138854980469,295.640625,299.0815734863281,283.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,15.758782386779783,0.0,-9.746428020207533e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2471761909807325e-21,-2.623589307180717e-21,-2.623586883800016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0001033022927003,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0001087828932213,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,8.034683560254052e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,0.0001087827913579,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0005160127184353,287.7186889648437,294.1499938964844,299.6623840332031,291.0325927734375,295.71929931640625,299.4046325683594,283.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.720699310302734,0.0,-9.719588689449665e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2471778065678656e-21,-2.6235889032839328e-21,-2.6235889032839328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0001033022927003,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0001087828932213,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,8.034683560254052e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,0.0001087827913579,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0005160127184353,287.7186889648437,294.1499938964844,299.6623840332031,291.0325927734375,295.71929931640625,299.4046325683594,283.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.720699310302734,0.0,-9.719588689449665e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2471778065678656e-21,-2.6235889032839328e-21,-2.6235889032839328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001031590363709,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001086320262402,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,8.023539703572169e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.0001086319243768,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.0005152971716597,287.6981811523437,294.1499938964844,299.6255187988281,291.05877685546875,295.7956237792969,299.5317687988281,283.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.224672317504885,0.0,-9.692621460999362e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2471778065678656e-21,-2.6235889032839328e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001031590363709,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001086320262402,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,8.023539703572169e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.0001086319243768,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.0005152971716597,287.6981811523437,294.1499938964844,299.6255187988281,291.05877685546875,295.7956237792969,299.5317687988281,283.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.224672317504885,0.0,-9.692621460999362e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2471778065678656e-21,-2.6235889032839328e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001030146013363,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488647460937,0.0,0.0,0.0001084799223463,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,8.01230562501587e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001084798204828,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0005145757459104,287.6771240234375,294.1499938964844,299.5888366699219,291.0917358398437,295.8696594238281,299.57049560546875,283.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.081014633178713,0.0,-9.665471623065969e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001030146013363,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488647460937,0.0,0.0,0.0001084799223463,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,8.01230562501587e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001084798204828,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0005145757459104,287.6771240234375,294.1499938964844,299.5888366699219,291.0917358398437,295.8696594238281,299.57049560546875,283.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.081014633178713,0.0,-9.665471623065969e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,0.000102941870864,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,0.0001084033283405,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,8.006647840375081e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,0.000108403226477,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0005142124718986,287.6664123535156,294.1499938964844,299.570556640625,291.11053466796875,295.90582275390625,299.57275390625,283.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.030388832092283,0.0,-9.651814281141925e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,0.0001028687547659,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,0.000108326334157,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,8.000960951903835e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,0.0001083262322936,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,0.000513847277034,287.65557861328125,294.1499938964844,299.55230712890625,291.1307373046875,295.94140625,299.5685729980469,283.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,11.983162879943848,0.0,-9.638095832542605e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
