time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213420,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.0001027391190291,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,0.0001081898080883,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.990877202246338e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,0.0001081897062249,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12109375,0.0,0.0,0.000513199775014,287.63623046875,294.1499938964844,299.5202941894531,291.1695251464844,296.00274658203125,299.5517578125,283.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.903460502624512,0.0,-9.613794560436872e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378479003906,0.0,0.0,0.0001027213438646,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,0.0001081710870494,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490478515625,0.0,0.0,7.989494770299643e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,0.000108170985186,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0005131109501235,287.6335754394531,294.1499938964844,299.51593017578125,291.17510986328125,296.010986328125,299.5488586425781,283.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.89278507232666,0.0,-9.6104649571771e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001025723177008,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235656738281,0.0,0.0,0.0001080141446436,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,7.977902714628726e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0001080140500562,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,0.0005123665905557,287.6111755371094,294.1499938964844,299.47967529296875,291.22412109375,296.07843017578125,299.52069091796875,283.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.805319786071776,0.0,-9.58257402317031e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001025723177008,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235656738281,0.0,0.0,0.0001080141446436,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,7.977902714628726e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0001080140500562,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,0.0005123665905557,287.6111755371094,294.1499938964844,299.47967529296875,291.22412109375,296.07843017578125,299.52069091796875,283.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.805319786071776,0.0,-9.58257402317031e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,0.0001024217635858,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,0.0001078556015272,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,7.96619278844446e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.0001078555069398,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021423339844,0.0,0.0,0.0005116146057844,287.58843994140625,294.1499938964844,299.44354248046875,291.277099609375,296.143798828125,299.48858642578125,283.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.720065116882324,0.0,-9.554439373005152e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,0.0001024217635858,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,0.0001078556015272,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,7.96619278844446e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.0001078555069398,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021423339844,0.0,0.0,0.0005116146057844,287.58843994140625,294.1499938964844,299.44354248046875,291.277099609375,296.143798828125,299.48858642578125,283.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.720065116882324,0.0,-9.554439373005152e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,0.0001022699216264,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0001076956905308,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,7.954380998853594e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964660644531,0.0,0.0,0.0001076955959433,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0005108561599627,287.5653686523437,294.1499938964844,299.4074401855469,291.3333435058594,296.20703125,299.4546203613281,283.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.637020111083984,0.0,-9.526105060331248e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,0.0001022699216264,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0001076956905308,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,7.954380998853594e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964660644531,0.0,0.0,0.0001076955959433,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0005108561599627,287.5653686523437,294.1499938964844,299.4074401855469,291.3333435058594,296.20703125,299.4546203613281,283.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.637020111083984,0.0,-9.526105060331248e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,0.000102193596831,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.000107615320303,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,7.948444545036182e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0001076152257155,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0005104749579913,287.5537109375,294.1499938964844,299.3894348144531,291.36248779296875,296.2378234863281,299.43731689453125,283.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267001967662512e-08,0.0010889465920627,-0.0416416935622692,0.0,0.0,0.0,-0.0128770554438233,60.0,11.596356391906738,0.0,-9.51187999476133e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001021171192405,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.0001075347827281,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,7.942496449686587e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001075346881407,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,0.0005100929411128,287.5419921875,294.1499938964844,299.3714294433594,291.3921813964844,296.2680969238281,299.4198913574219,283.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.556217193603516,0.0,-9.497637165623021e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,0.0001019638730213,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837097167969,0.0,0.0,0.0001073733947123,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,7.93057624832727e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001073733001248,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.0,0.0,0.0005093275103718,287.5184020996094,294.1499938964844,299.3354797363281,291.45294189453125,296.3272705078125,299.3848571777344,284.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.477408409118652,0.0,-9.46912734889338e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,0.0001019638730213,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837097167969,0.0,0.0,0.0001073733947123,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,7.93057624832727e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001073733001248,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.0,0.0,0.0005093275103718,287.5184020996094,294.1499938964844,299.3354797363281,291.45294189453125,296.3272705078125,299.3848571777344,284.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.477408409118652,0.0,-9.46912734889338e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0001018107286654,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0001072121158358,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,7.918664050521329e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065185546875,0.0,0.0,0.0001072120285243,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,0.000508562545292,287.4945983886719,294.1499938964844,299.2995300292969,291.5149841308594,296.3846130371094,299.34967041015625,284.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.400535583496094,0.0,-9.440680770467225e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0001018107286654,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0001072121158358,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,7.918664050521329e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065185546875,0.0,0.0,0.0001072120285243,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,0.000508562545292,287.4945983886719,294.1499938964844,299.2995300292969,291.5149841308594,296.3846130371094,299.34967041015625,284.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.400535583496094,0.0,-9.440680770467225e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.000101658370113,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,0.0001070516736945,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,7.906813698355108e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.000107051586383,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0005078015383332,287.4706115722656,294.1499938964844,299.2635803222656,291.5776672363281,296.4400939941406,299.3144226074219,284.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.325685501098633,0.0,-9.412423906951517e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.000101658370113,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,0.0001070516736945,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,7.906813698355108e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.000107051586383,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0005078015383332,287.4706115722656,294.1499938964844,299.2635803222656,291.5776672363281,296.4400939941406,299.3144226074219,284.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.325685501098633,0.0,-9.412423906951517e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001015191155602,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001069050267687,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,7.895981980254874e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001069049321813,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.000507106014993,287.4464416503906,294.1499938964844,299.2276306152344,291.64031982421875,296.4937438964844,299.2791442871094,284.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,11.253288269042969,0.0,-9.386631205643425e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001015191155602,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001069050267687,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,7.895981980254874e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001069049321813,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.000507106014993,287.4464416503906,294.1499938964844,299.2276306152344,291.64031982421875,296.4937438964844,299.2791442871094,284.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,11.253288269042969,0.0,-9.386631205643425e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0001014641529764,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.00010684713925,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,7.89170662756078e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0001068470519385,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0005068314494565,287.434326171875,294.1499938964844,299.2096252441406,291.6714782714844,296.5199279785156,299.261474609375,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.535724081236367e-08,0.0010811677202582,-0.0392634496092796,0.0,0.0,0.0,-0.0124260503798723,60.0,11.21869659423828,0.0,-9.376458365295549e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001014158697216,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,0.0001067962948582,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,7.887950778240338e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,0.0001067962075467,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,0.0005065902951173,287.42218017578125,294.1499938964844,299.191650390625,291.702392578125,296.545654296875,299.2437744140625,284.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806526988744,-0.0391059629619121,0.0,0.0,0.0,-0.0123961884528398,60.0,11.1854887008667,0.0,-9.367526132564309e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0001013330038404,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,0.0001067090270225,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,7.881505007389933e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0197448730469,0.0,0.0,0.000106708939711,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0005061763804405,287.3987731933594,294.1499938964844,299.15704345703125,291.76080322265625,296.5938415527344,299.2096862792969,284.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.51935974912476e-08,0.0010797684080898,-0.0388355925679206,0.0,0.0,0.0,-0.0123449256643652,60.0,11.124582290649414,0.0,-9.352202567924904e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,0.0001013296860037,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001067055345629,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,7.88124671089463e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0192565917969,0.0,0.0,0.0001067054472514,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0005061598494648,287.39776611328125,294.1499938964844,299.15557861328125,291.76318359375,296.5958251953125,299.2082824707031,284.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189460356168638e-08,0.001079733017832,-0.0388247743248939,0.0,0.0,0.0,-0.0123428739607334,60.0,11.122102737426758,0.0,-9.351589369543944e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188903808594,0.0,0.0,0.0001012439097394,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.0001066151962731,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,7.874574657762423e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,0.0001066151089617,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035705566406,0.0,0.0,0.0005057313828729,287.373291015625,294.1499938964844,299.1194763183594,291.8221740722656,296.644287109375,299.17266845703125,284.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,17.405067443847656,0.0,-9.335742134908288e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188903808594,0.0,0.0,0.0001012439097394,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.0001066151962731,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,7.874574657762423e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,0.0001066151089617,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035705566406,0.0,0.0,0.0005057313828729,287.373291015625,294.1499938964844,299.1194763183594,291.8221740722656,296.644287109375,299.17266845703125,284.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,17.405067443847656,0.0,-9.335742134908288e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001011459171422,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0001065119940903,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,7.866952364565805e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001065119067789,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,0.0005052419146522,287.3487243652344,294.1499938964844,299.083251953125,291.8786926269531,296.691162109375,299.13702392578125,284.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252410054206,0.0,0.0,0.0,-0.0122292060405015,60.0,14.38309097290039,0.0,-9.317656690654985e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001011459171422,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0001065119940903,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,7.866952364565805e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001065119067789,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,0.0005052419146522,287.3487243652344,294.1499938964844,299.083251953125,291.8786926269531,296.691162109375,299.13702392578125,284.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252410054206,0.0,0.0,0.0,-0.0122292060405015,60.0,14.38309097290039,0.0,-9.317656690654985e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0001010298219625,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0001063897361746,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,7.857922173570842e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,0.000106389656139,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0005046620499342,287.3240966796875,294.1499938964844,299.04693603515625,291.9322204589844,296.73638916015625,299.101318359375,284.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,14.0321683883667,0.0,-9.29625869616757e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0001010298219625,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0001063897361746,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,7.857922173570842e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,0.000106389656139,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0005046620499342,287.3240966796875,294.1499938964844,299.04693603515625,291.9322204589844,296.73638916015625,299.101318359375,284.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,14.0321683883667,0.0,-9.29625869616757e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0001009648985927,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,0.0001063213712768,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,7.852871931390837e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001063212839653,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0005043377750553,287.3117980957031,294.1499938964844,299.0287170410156,291.9576721191406,296.75836181640625,299.0834350585937,284.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439681376476e-08,0.0010758423013612,-0.0376348681747913,0.0,0.0,0.0,-0.0121172815561294,60.0,14.729854583740234,0.0,-9.284304525181144e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0001008959734463,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,0.0001062487790477,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,7.847511005820706e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001062486990122,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0005039935349486,287.2994689941406,294.1499938964844,299.010498046875,291.982177734375,296.7799987792969,299.0655517578125,284.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.797027587890623,0.0,-9.27162204789056e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,0.0001007492028293,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001060942231561,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,7.836095028324053e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0001060941358446,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0005032604094594,287.2748413085937,294.1499938964844,298.973876953125,292.0279541015625,296.8220520019531,299.0297546386719,284.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.8450288772583,0.0,-9.2446477140129e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,0.0001007492028293,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001060942231561,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,7.836095028324053e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0001060941358446,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0005032604094594,287.2748413085937,294.1499938964844,298.973876953125,292.0279541015625,296.8220520019531,299.0297546386719,284.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.8450288772583,0.0,-9.2446477140129e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,0.0001005970043479,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,0.0001059339410858,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,7.824256317690015e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,0.0001059338610502,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0005025001592002,287.2502136230469,294.1499938964844,298.9371032714844,292.0690002441406,296.862548828125,298.993896484375,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275623350101796e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.0118898497894406,60.0,14.826874732971191,0.0,-9.216716989612905e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,0.0001005970043479,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,0.0001059339410858,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,7.824256317690015e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,0.0001059338610502,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0005025001592002,287.2502136230469,294.1499938964844,298.9371032714844,292.0690002441406,296.862548828125,298.993896484375,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275623350101796e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.0118898497894406,60.0,14.826874732971191,0.0,-9.216716989612905e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.000100447978184,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,0.000105777005956,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,7.812664989614859e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001057769259205,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0005017557996325,287.2256164550781,294.1499938964844,298.900146484375,292.10479736328125,296.9015197753906,298.9579467773437,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089795108418457e-08,0.0010703307343646,-0.0359490886330604,0.0,0.0,0.0,-0.0117977270856499,60.0,14.79116153717041,0.0,-9.189410121734909e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.000100447978184,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,0.000105777005956,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,7.812664989614859e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001057769259205,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0005017557996325,287.2256164550781,294.1499938964844,298.900146484375,292.10479736328125,296.9015197753906,298.9579467773437,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089795108418457e-08,0.0010703307343646,-0.0359490886330604,0.0,0.0,0.0,-0.0117977270856499,60.0,14.79116153717041,0.0,-9.189410121734909e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.0001003103679977,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,0.0001056320834322,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,7.801961328368634e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001056320106727,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0005010684835724,287.2010498046875,294.1499938964844,298.86297607421875,292.134765625,296.93865966796875,298.9217834472656,284.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918193708661876e-08,0.001068863319233,-0.0355002582073211,0.0,0.0,0.0,-0.0117126563563942,60.0,14.746713638305664,0.0,-9.164230618807778e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.0001003103679977,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,0.0001056320834322,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,7.801961328368634e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001056320106727,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0005010684835724,287.2010498046875,294.1499938964844,298.86297607421875,292.134765625,296.93865966796875,298.9217834472656,284.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918193708661876e-08,0.001068863319233,-0.0355002582073211,0.0,0.0,0.0,-0.0117126563563942,60.0,14.746713638305664,0.0,-9.164230618807778e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,0.0001002470235107,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,0.0001055653774528,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,7.797034049872309e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001055653046933,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,0.0005007520667277,287.1888122558594,294.1499938964844,298.84429931640625,292.1473999023437,296.9566955566406,298.90362548828125,284.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839198231835326e-08,0.0010681878775358,-0.0352936349809169,0.0,0.0,0.0,-0.0116734951734542,60.0,14.722489356994627,0.0,-9.15265019330036e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
