time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,0.00010018946341,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001055047614499,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,7.79255642555654e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,0.0001055046814144,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,0.0005004645208828,287.17657470703125,294.1499938964844,298.8255615234375,292.15838623046875,296.974365234375,298.88543701171875,284.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767405881992545e-08,0.0010675740195438,-0.0351058468222618,0.0,0.0,0.0,-0.0116379046812653,60.0,14.696791648864746,0.0,-9.14213273972564e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,0.0001000935371848,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,0.0001054037420544,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,7.785094931023195e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900451660156,0.0,0.0,0.0001054036620189,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0004999854136258,287.15216064453125,294.1499938964844,298.78790283203125,292.1750793457031,297.00860595703125,298.8487854003906,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.640437126159668,0.0,-9.124616440203681e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,0.0001000935371848,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,0.0001054037420544,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,7.785094931023195e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900451660156,0.0,0.0,0.0001054036620189,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0004999854136258,287.15216064453125,294.1499938964844,298.78790283203125,292.1750793457031,297.00860595703125,298.8487854003906,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.640437126159668,0.0,-9.124616440203681e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,0.0001000213596853,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001053277301252,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,7.779480802128091e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0001053276573657,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.0004996249335817,287.1278381347656,294.1499938964844,298.75,292.1843566894531,297.0414733886719,298.8118591308594,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769185806821e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339392796158,60.0,14.57798194885254,0.0,-9.11144439896816e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,0.0001000213596853,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001053277301252,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,7.779480802128091e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0001053276573657,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.0004996249335817,287.1278381347656,294.1499938964844,298.75,292.1843566894531,297.0414733886719,298.8118591308594,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769185806821e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339392796158,60.0,14.57798194885254,0.0,-9.11144439896816e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,9.99683907139115e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0001052719453582,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,7.77536042733118e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,0.0001052718725986,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0004993603797629,287.10357666015625,294.1499938964844,298.7117614746094,292.1893615722656,297.0730285644531,298.7745361328125,284.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.510530471801758,0.0,-9.10177817559088e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,9.99683907139115e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0001052719453582,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,7.77536042733118e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,0.0001052718725986,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0004993603797629,287.10357666015625,294.1499938964844,298.7117614746094,292.1893615722656,297.0730285644531,298.7745361328125,284.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.510530471801758,0.0,-9.10177817559088e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,9.99189869617112e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0001052199149853,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,7.771517266519368e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001052198422257,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004991136374883,287.07940673828125,294.1499938964844,298.67315673828125,292.19366455078125,297.10308837890625,298.7368469238281,284.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.442792892456056,0.0,-9.092766362073237e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,9.99189869617112e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0001052199149853,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,7.771517266519368e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001052198422257,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004991136374883,287.07940673828125,294.1499938964844,298.67315673828125,292.19366455078125,297.10308837890625,298.7368469238281,284.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.442792892456056,0.0,-9.092766362073237e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,9.989602403948084e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0001051957297022,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,7.769731018925086e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001051956569426,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.0004989989101886,287.0673522949219,294.1499938964844,298.6537475585937,292.195556640625,297.1175842285156,298.7178649902344,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.40952205657959,0.0,-9.088578423188665e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,9.987413795897736e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409423828125,0.0,0.0,0.0001051726794685,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,7.768028444843367e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0001051726067089,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,0.0004988895962014,287.05535888671875,294.1499938964844,298.6342468261719,292.1972961425781,297.1317443847656,298.6987609863281,284.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373877116862332e-08,0.0010642090346664,-0.0340764448046684,0.0,0.0,0.0,-0.0114428158849477,60.0,14.376753807067873,0.0,-9.084588015184637e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.983344352804124e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,0.0001051298168022,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,7.764862675685436e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001051297440426,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004986863350495,287.0314025878906,294.1499938964844,298.5950012207031,292.2002258300781,297.1591491699219,298.6603698730469,284.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.312612533569336,0.0,-9.077168527937829e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.983344352804124e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,0.0001051298168022,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,7.764862675685436e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001051297440426,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004986863350495,287.0314025878906,294.1499938964844,298.5950012207031,292.2002258300781,297.1591491699219,298.6603698730469,284.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.312612533569336,0.0,-9.077168527937829e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.979708556784316e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.0001050915307132,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,7.762034510960802e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0001050914579536,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0004985047853551,287.007568359375,294.1499938964844,298.5555114746094,292.2025146484375,297.1852722167969,298.6216735839844,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.250505447387695,0.0,-9.07054200638413e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.979708556784316e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.0001050915307132,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,7.762034510960802e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0001050914579536,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0004985047853551,287.007568359375,294.1499938964844,298.5555114746094,292.2025146484375,297.1852722167969,298.6216735839844,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.250505447387695,0.0,-9.07054200638413e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.976486762752756e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,0.0001050575956469,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,7.759528671158478e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0001050575301633,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0004983438993804,286.9838562011719,294.1499938964844,298.5157470703125,292.20416259765625,297.21014404296875,298.5826416015625,284.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.190403938293455,0.0,-9.064670081215809e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.976486762752756e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,0.0001050575956469,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,7.759528671158478e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0001050575301633,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0004983438993804,286.9838562011719,294.1499938964844,298.5157470703125,292.20416259765625,297.21014404296875,298.5826416015625,284.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.190403938293455,0.0,-9.064670081215809e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,9.973669511964545e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0001050279242917,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,7.757336425129324e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001050278515322,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,0.0004982031532563,286.96026611328125,294.1499938964844,298.4757385253906,292.2052001953125,297.2337646484375,298.5433044433594,284.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.132231712341309,0.0,-9.059534278321737e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,9.973669511964545e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0001050279242917,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,7.757336425129324e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001050278515322,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,0.0004982031532563,286.96026611328125,294.1499938964844,298.4757385253906,292.2052001953125,297.2337646484375,298.5433044433594,284.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.132231712341309,0.0,-9.059534278321737e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,9.972448606276885e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,0.0001050150603987,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,7.756386185064912e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,0.0001050149949151,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,0.0004981422098353,286.94854736328125,294.1499938964844,298.4556884765625,292.2055053710937,297.2449951171875,298.5235290527344,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.10403537750244,0.0,-9.057308147930598e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,9.971304098144174e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001050030041369,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.755495607852936e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0001050029386533,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0004980850499123,286.9368591308594,294.1499938964844,298.435546875,292.20562744140625,297.25592041015625,298.5036926269531,284.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.076303482055664,0.0,-9.055221283915672e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.96919916360639e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001049808342941,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,7.753858517389745e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0001049807688104,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0004979799268767,286.91357421875,294.1499938964844,298.3951721191406,292.2054748535156,297.2771301269531,298.4638671875,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.021733283996582,0.0,-9.05138222151436e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.96919916360639e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001049808342941,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,7.753858517389745e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0001049807688104,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0004979799268767,286.91357421875,294.1499938964844,298.3951721191406,292.2054748535156,297.2771301269531,298.4638671875,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.021733283996582,0.0,-9.05138222151436e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,9.967539517674596e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001049633501679,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,7.752567034913227e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001049632846843,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0004978970391675,286.89044189453125,294.1499938964844,298.3546447753906,292.2047424316406,297.2971496582031,298.423828125,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,13.968805313110352,0.0,-9.048353177831816e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,9.967539517674596e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001049633501679,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,7.752567034913227e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001049632846843,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0004978970391675,286.89044189453125,294.1499938964844,298.3546447753906,292.2047424316406,297.2971496582031,298.423828125,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,13.968805313110352,0.0,-9.048353177831816e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.96623857645318e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001049496495397,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,7.751554949209094e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0001049495840561,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.000497832079418,286.8674621582031,294.1499938964844,298.3139953613281,292.2034606933594,297.31591796875,298.38360595703125,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,13.917462348937988,0.0,-9.045976412380696e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.96623857645318e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001049496495397,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,7.751554949209094e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0001049495840561,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.000497832079418,286.8674621582031,294.1499938964844,298.3139953613281,292.2034606933594,297.31591796875,298.38360595703125,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,13.917462348937988,0.0,-9.045976412380696e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,9.965280332835393e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001049395577865,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,7.75080916355364e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001049394923029,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0004977842909283,286.8446655273437,294.1499938964844,298.2732238769531,292.20166015625,297.33355712890625,298.3432006835937,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,13.86757755279541,0.0,-9.044222082366105e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,9.965280332835393e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001049395577865,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,7.75080916355364e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001049394923029,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0004977842909283,286.8446655273437,294.1499938964844,298.2732238769531,292.20166015625,297.33355712890625,298.3432006835937,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,13.86757755279541,0.0,-9.044222082366105e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,9.964966011466458e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0001049362472258,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,7.750564691377804e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001049361817422,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0004977685748599,286.8333435058594,294.1499938964844,298.2528076171875,292.2005615234375,297.341796875,298.3229064941406,284.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093118589324604e-08,0.001061808434315,-0.033341959118843,0.0,0.0,0.0,-0.0113036325201392,60.0,13.843304634094238,0.0,-9.043644411121933e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.9647106253542e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001049335478455,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096862792969,0.0,0.0,7.750365330139175e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0001049334896379,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,0.0004977558273822,286.82208251953125,294.1499938964844,298.2323913574219,292.1993103027344,297.3497619628906,298.3026123046875,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089879402627956e-08,0.001061780960299,-0.033333484083414,0.0,0.0,0.0,-0.0113020278513431,60.0,13.81933307647705,0.0,-9.043171900202652e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.96435119304806e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001049297643476,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.75008593336679e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0001049297061399,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0004977378994226,286.79962158203125,294.1499938964844,298.1914978027344,292.1965026855469,297.3652038574219,298.261962890625,284.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085305283766502e-08,0.0010617414955049,-0.0333215184509754,0.0,0.0,0.0,-0.0112997591495513,60.0,13.771977424621582,0.0,-9.042506121659245e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.96435119304806e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001049297643476,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.75008593336679e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0001049297061399,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0004977378994226,286.79962158203125,294.1499938964844,298.1914978027344,292.1965026855469,297.3652038574219,298.261962890625,284.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085305283766502e-08,0.0010617414955049,-0.0333215184509754,0.0,0.0,0.0,-0.0112997591495513,60.0,13.771977424621582,0.0,-9.042506121659245e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,9.964374476112424e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0001049300044542,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,7.750103395665064e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0001049299462465,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.0004977391217835,286.77734375,294.1499938964844,298.15057373046875,292.1932067871094,297.3794860839844,298.22119140625,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308549180123464e-08,0.0010617431253194,-0.0333220064640045,0.0,0.0,0.0,-0.0112998513504862,60.0,13.72578239440918,0.0,-9.042533122283204e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,9.964374476112424e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0001049300044542,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,7.750103395665064e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0001049299462465,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.0004977391217835,286.77734375,294.1499938964844,298.15057373046875,292.1932067871094,297.3794860839844,298.22119140625,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308549180123464e-08,0.0010617431253194,-0.0333220064640045,0.0,0.0,0.0,-0.0112998513504862,60.0,13.72578239440918,0.0,-9.042533122283204e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,9.964711352949962e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,0.0001049335478455,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,7.750364602543414e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001049334823619,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0004977559437975,286.7552490234375,294.1499938964844,298.109619140625,292.1894226074219,297.3927307128906,298.18035888671875,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089589856463137e-08,0.0010617781663313,-0.0333327241241931,0.0,0.0,0.0,-0.0113018825650215,60.0,13.68063735961914,0.0,-9.043129978181241e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,9.964711352949962e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,0.0001049335478455,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,7.750364602543414e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001049334823619,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0004977559437975,286.7552490234375,294.1499938964844,298.109619140625,292.1894226074219,297.3927307128906,298.18035888671875,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089589856463137e-08,0.0010617781663313,-0.0333327241241931,0.0,0.0,0.0,-0.0113018825650215,60.0,13.68063735961914,0.0,-9.043129978181241e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.965362551156431e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001049404017976,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.750871009193361e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001049403435899,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0004977884818799,286.7333374023437,294.1499938964844,298.0687255859375,292.1852111816406,297.4049072265625,298.1394958496094,284.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097606554879349e-08,0.0010618467349559,-0.0333537012338638,0.0,0.0,0.0,-0.0113058574497699,60.0,13.63646125793457,0.0,-9.044298110438832e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.965362551156431e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001049404017976,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.750871009193361e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001049403435899,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0004977884818799,286.7333374023437,294.1499938964844,298.0687255859375,292.1852111816406,297.4049072265625,298.1394958496094,284.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097606554879349e-08,0.0010618467349559,-0.0333537012338638,0.0,0.0,0.0,-0.0113058574497699,60.0,13.63646125793457,0.0,-9.044298110438832e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
