time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218100,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,9.965836943592876e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001049453931045,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,7.7512399002444e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001049453348969,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,0.0004978122306056,286.72247314453125,294.1499938964844,298.0482788085937,292.1829528808594,297.4105224609375,298.1190490722656,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103471196984628e-08,0.0010618970263749,-0.0333690419793129,0.0,0.0,0.0,-0.0113087650388479,60.0,13.614839553833008,0.0,-9.045152182807217e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,9.96636736090295e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.000104950973764,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,7.751651719445363e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0001049509155564,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0004978387150913,286.711669921875,294.1499938964844,298.02783203125,292.1805725097656,297.4159240722656,298.0986022949219,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110026841900437e-08,0.0010619532549753,-0.033386193215847,0.0,0.0,0.0,-0.0113120162859559,60.0,13.593409538269045,0.0,-9.046107152244076e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.967591176973656e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0001049638594849,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,7.752603414701298e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001049638012773,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0004978998913429,286.69012451171875,294.1499938964844,297.987060546875,292.175537109375,297.4262390136719,298.0577392578125,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125187159346297e-08,0.0010620823595672,-0.0334258563816547,0.0,0.0,0.0,-0.0113195292651653,60.0,13.5509614944458,0.0,-9.048316229609554e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.967591176973656e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0001049638594849,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,7.752603414701298e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001049638012773,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0004978998913429,286.69012451171875,294.1499938964844,297.987060546875,292.175537109375,297.4262390136719,298.0577392578125,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125187159346297e-08,0.0010620823595672,-0.0334258563816547,0.0,0.0,0.0,-0.0113195292651653,60.0,13.5509614944458,0.0,-9.048316229609554e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.9692253570538e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001049810598487,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,7.753873796900734e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.000104981008917,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0004979815566912,286.6687927246094,294.1499938964844,297.94635009765625,292.17010498046875,297.4354858398437,298.0168762207031,284.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145451838170176e-08,0.0010622555855661,-0.0334788672626018,0.0,0.0,0.0,-0.0113295745104551,60.0,13.509313583374023,0.0,-9.051269245219373e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.9692253570538e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001049810598487,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,7.753873796900734e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.000104981008917,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0004979815566912,286.6687927246094,294.1499938964844,297.94635009765625,292.17010498046875,297.4354858398437,298.0168762207031,284.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145451838170176e-08,0.0010622555855661,-0.0334788672626018,0.0,0.0,0.0,-0.0113295745104551,60.0,13.509313583374023,0.0,-9.051269245219373e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.971173130907118e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001050015707733,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,7.755388651276007e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001050015198416,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0004980788799002,286.64764404296875,294.1499938964844,297.90576171875,292.164306640625,297.4437866210937,297.9761047363281,284.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624756105244,1.316963249564651e-08,0.0010624623391777,-0.03354212641716,0.0,0.0,0.0,-0.0113415624946355,60.0,13.46848201751709,0.0,-9.054792826646009e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.971173130907118e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001050015707733,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,7.755388651276007e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001050015198416,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0004980788799002,286.64764404296875,294.1499938964844,297.90576171875,292.164306640625,297.4437866210937,297.9761047363281,284.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624756105244,1.316963249564651e-08,0.0010624623391777,-0.03354212641716,0.0,0.0,0.0,-0.0113415624946355,60.0,13.46848201751709,0.0,-9.054792826646009e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,9.97345705400221e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001050256178132,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,7.75716471252963e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,0.0001050255668815,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0004981929669156,286.626708984375,294.1499938964844,297.8653259277344,292.1581726074219,297.4512023925781,297.9353942871094,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197998249836472e-08,0.0010627049487084,-0.0336163379251956,0.0,0.0,0.0,-0.0113556245341897,60.0,13.428380012512209,0.0,-9.058928185368133e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,9.97345705400221e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001050256178132,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,7.75716471252963e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,0.0001050255668815,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0004981929669156,286.626708984375,294.1499938964844,297.8653259277344,292.1581726074219,297.4512023925781,297.9353942871094,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197998249836472e-08,0.0010627049487084,-0.0336163379251956,0.0,0.0,0.0,-0.0113556245341897,60.0,13.428380012512209,0.0,-9.058928185368133e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,9.974760178010912e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0001050393402692,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,7.758177525829524e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0001050392820616,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0004982581012882,286.6163330078125,294.1499938964844,297.8451538085937,292.15496826171875,297.4544677734375,297.9150695800781,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214188854249189e-08,0.001062843715772,-0.0336586907505989,0.0,0.0,0.0,-0.0113636525347828,60.0,13.40866756439209,0.0,-9.061288608336326e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.976116416510196e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001050536156981,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.75923253968358e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0001050535647664,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0004983258550055,286.60601806640625,294.1499938964844,297.8250427246094,292.1517028808594,297.4575500488281,297.8948059082031,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231042927941417e-08,0.001062988070771,-0.0337027832865715,0.0,0.0,0.0,-0.0113720083609223,60.0,13.389103889465332,0.0,-9.06374637565932e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.979004971683024e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001050840292009,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,7.761478627799079e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.0001050839782692,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0004984701517969,286.58544921875,294.1499938964844,297.78497314453125,292.1448974609375,297.4632873535156,297.85430908203125,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266943099665696e-08,0.0010632944758981,-0.033796701580286,0.0,0.0,0.0,-0.0113898031413555,60.0,13.350321769714355,0.0,-9.068982365079137e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.979004971683024e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001050840292009,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,7.761478627799079e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.0001050839782692,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0004984701517969,286.58544921875,294.1499938964844,297.78497314453125,292.1448974609375,297.4632873535156,297.85430908203125,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266943099665696e-08,0.0010632944758981,-0.033796701580286,0.0,0.0,0.0,-0.0113898031413555,60.0,13.350321769714355,0.0,-9.068982365079137e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.982308256439865e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001051188155543,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,7.764047768432647e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001051187646226,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0004986351705156,286.56512451171875,294.1499938964844,297.7451171875,292.1378173828125,297.468017578125,297.8139953613281,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636589722707,1.3308019575219989e-08,0.0010636455845087,-0.0339041575789451,0.0,0.0,0.0,-0.0114101665094494,60.0,13.312236785888672,0.0,-9.074975793055273e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.982308256439865e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001051188155543,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,7.764047768432647e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001051187646226,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0004986351705156,286.56512451171875,294.1499938964844,297.7451171875,292.1378173828125,297.468017578125,297.8139953613281,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636589722707,1.3308019575219989e-08,0.0010636455845087,-0.0339041575789451,0.0,0.0,0.0,-0.0114101665094494,60.0,13.312236785888672,0.0,-9.074975793055273e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.985864016925916e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0001051562503562,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,7.766812632326037e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001051561994245,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0004988128202967,286.54498291015625,294.1499938964844,297.7055053710937,292.1304626464844,297.47198486328125,297.7738647460937,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.33522348733095e-08,0.001064023701474,-0.0340198278427124,0.0,0.0,0.0,-0.0114320861175656,60.0,13.274718284606934,0.0,-9.081428231638713e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.985864016925916e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0001051562503562,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,7.766812632326037e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001051561994245,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0004988128202967,286.54498291015625,294.1499938964844,297.7055053710937,292.1304626464844,297.47198486328125,297.7738647460937,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.33522348733095e-08,0.001064023701474,-0.0340198278427124,0.0,0.0,0.0,-0.0114320861175656,60.0,13.274718284606934,0.0,-9.081428231638713e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,9.989707905333488e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001051967265084,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.769802323309705e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0001051966755767,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.00049900484737,286.52508544921875,294.1499938964844,297.6661682128906,292.12286376953125,297.4750671386719,297.7339782714844,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400046405820376e-08,0.0010644325520843,-0.0341449007391929,0.0,0.0,0.0,-0.011455787345767,60.0,13.237778663635254,0.0,-9.088409314017556e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,9.989707905333488e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001051967265084,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.769802323309705e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0001051966755767,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.00049900484737,286.52508544921875,294.1499938964844,297.6661682128906,292.12286376953125,297.4750671386719,297.7339782714844,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400046405820376e-08,0.0010644325520843,-0.0341449007391929,0.0,0.0,0.0,-0.011455787345767,60.0,13.237778663635254,0.0,-9.088409314017556e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.9917349871248e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,0.000105218074168,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,7.771378295728937e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001052180232363,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004991061287,286.5152282714844,294.1499938964844,297.6466064453125,292.11895751953125,297.4762268066406,297.7141418457031,284.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425260902977245e-08,0.0010646483860909,-0.0342108607292175,0.0,0.0,0.0,-0.0114682894200086,60.0,13.219550132751465,0.0,-9.092091346474265e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,9.99379699351266e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,0.0001052397856255,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,7.772981916787103e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001052397346938,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.0004992090980522,286.50543212890625,294.1499938964844,297.6271057128906,292.114990234375,297.47723388671875,297.6943359375,284.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648812167346,1.3450912383916602e-08,0.0010648678289726,-0.0342779606580734,0.0,0.0,0.0,-0.0114810056984424,60.0,13.201434135437012,0.0,-9.095838038319928e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.998056339100005e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001052846346283,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,7.77629466028884e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001052845836966,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0004994219052605,286.4859313964844,294.1499938964844,297.58837890625,292.10693359375,297.4788513183594,297.6549377441406,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653341887518,1.3503898443900653e-08,0.0010653206845745,-0.0344165675342083,0.0,0.0,0.0,-0.0115072727203369,60.0,13.16538906097412,0.0,-9.103580822511505e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.998056339100005e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001052846346283,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,7.77629466028884e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001052845836966,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0004994219052605,286.4859313964844,294.1499938964844,297.58837890625,292.10693359375,297.4788513183594,297.6549377441406,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653341887518,1.3503898443900653e-08,0.0010653206845745,-0.0344165675342083,0.0,0.0,0.0,-0.0115072727203369,60.0,13.16538906097412,0.0,-9.103580822511505e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0001000259217107,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001053323940141,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,7.779822044540197e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001053323430824,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0004996485076844,286.46649169921875,294.1499938964844,297.54998779296875,292.09869384765625,297.480224609375,297.6157531738281,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658163810148,1.356032974797472e-08,0.0010658028768375,-0.0345641858875751,0.0,0.0,0.0,-0.011535245925188,60.0,13.12977123260498,0.0,-9.111830223673678e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0001000259217107,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001053323940141,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,7.779822044540197e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001053323430824,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0004996485076844,286.46649169921875,294.1499938964844,297.54998779296875,292.09869384765625,297.480224609375,297.6157531738281,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658163810148,1.356032974797472e-08,0.0010658028768375,-0.0345641858875751,0.0,0.0,0.0,-0.011535245925188,60.0,13.12977123260498,0.0,-9.111830223673678e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001000823322101,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.000105391794932,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,7.784209446981549e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.0001053917440003,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0004999302909709,286.4472351074219,294.1499938964844,297.513671875,292.0914306640625,297.4809875488281,297.5773010253906,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664166184142,1.3630541140230434e-08,0.0010664029978215,-0.0347478464245796,0.0,0.0,0.0,-0.0115700513124465,60.0,13.095715522766112,0.0,-9.122098987290884e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001000823322101,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.000105391794932,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,7.784209446981549e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.0001053917440003,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0004999302909709,286.4472351074219,294.1499938964844,297.513671875,292.0914306640625,297.4809875488281,297.5773010253906,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664166184142,1.3630541140230434e-08,0.0010664029978215,-0.0347478464245796,0.0,0.0,0.0,-0.0115700513124465,60.0,13.095715522766112,0.0,-9.122098987290884e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001001618511509,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001054755266522,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,7.790393283357844e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0001054754757205,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,0.0005003275582566,286.4281921386719,294.1499938964844,297.4809875488281,292.0862731933594,297.4811096191406,297.5406799316406,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672633070498,1.3729541059603887e-08,0.0010672495700418,-0.0350068062543869,0.0,0.0,0.0,-0.0116191301494836,60.0,13.06666374206543,0.0,-9.136588374758504e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001001618511509,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001054755266522,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,7.790393283357844e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0001054754757205,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,0.0005003275582566,286.4281921386719,294.1499938964844,297.4809875488281,292.0862731933594,297.4811096191406,297.5406799316406,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672633070498,1.3729541059603887e-08,0.0010672495700418,-0.0350068062543869,0.0,0.0,0.0,-0.0116191301494836,60.0,13.06666374206543,0.0,-9.136588374758504e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0001002086792141,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.000105524843093,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,7.794035627739504e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001055247921613,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,0.0005005614948458,286.4187316894531,294.1499938964844,297.4659118652344,292.0844421386719,297.48095703125,297.52325439453125,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677620302885,1.3787852637392461e-08,0.0010677481768652,-0.0351593308150768,0.0,0.0,0.0,-0.0116480374708771,60.0,13.054435729980469,0.0,-9.145127677356869e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001002591452561,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0001055779794114,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,7.797961006872356e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,0.0001055779357557,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0005008135922253,286.4093322753906,294.1499938964844,297.4516296386719,292.0830993652344,297.48065185546875,297.50653076171875,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682994034141,1.3850695701478344e-08,0.0010682855499908,-0.0353237092494964,0.0,0.0,0.0,-0.0116791911423206,60.0,13.04368782043457,0.0,-9.154335600669584e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0001003672659862,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001056918263202,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,7.806369103491306e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001056917826645,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005013536429032,286.39068603515625,294.1499938964844,297.4254455566406,292.081787109375,297.4797058105469,297.4753723144531,284.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985330227228589e-08,0.001069436664693,-0.0356758572161197,0.0,0.0,0.0,-0.011745935305953,60.0,13.026490211486816,0.0,-9.174077320039944e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0001003672659862,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001056918263202,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,7.806369103491306e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001056917826645,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005013536429032,286.39068603515625,294.1499938964844,297.4254455566406,292.081787109375,297.4797058105469,297.4753723144531,284.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985330227228589e-08,0.001069436664693,-0.0356758572161197,0.0,0.0,0.0,-0.011745935305953,60.0,13.026490211486816,0.0,-9.174077320039944e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001004795340122,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001058100533555,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,7.815101707819849e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001058100096997,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0005019144737161,286.37225341796875,294.1499938964844,297.402099609375,292.08221435546875,297.4783020019531,297.4469909667969,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.4125145497700942e-08,0.0010706322500482,-0.0360415466129779,0.0,0.0,0.0,-0.0118152480572462,60.0,13.013880729675291,0.0,-9.194602057505109e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001004795340122,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001058100533555,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,7.815101707819849e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001058100096997,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0005019144737161,286.37225341796875,294.1499938964844,297.402099609375,292.08221435546875,297.4783020019531,297.4469909667969,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.4125145497700942e-08,0.0010706322500482,-0.0360415466129779,0.0,0.0,0.0,-0.0118152480572462,60.0,13.013880729675291,0.0,-9.194602057505109e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0001005889716907,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0001059252972481,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,7.823613123036921e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001059252463164,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0005024612182751,286.35400390625,294.1499938964844,297.3814392089844,292.084228515625,297.4765625,297.4214172363281,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718118865042,1.4261432923490249e-08,0.001071797683835,-0.0363979898393154,0.0,0.0,0.0,-0.0118828117847442,60.0,13.005045890808104,0.0,-9.21463012559798e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0001005889716907,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0001059252972481,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,7.823613123036921e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001059252463164,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0005024612182751,286.35400390625,294.1499938964844,297.3814392089844,292.084228515625,297.4765625,297.4214172363281,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718118865042,1.4261432923490249e-08,0.001071797683835,-0.0363979898393154,0.0,0.0,0.0,-0.0118828117847442,60.0,13.005045890808104,0.0,-9.21463012559798e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001006891325232,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0001060307622537,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,7.831402763258666e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.000106030718598,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0005029615131206,286.3359680175781,294.1499938964844,297.3631591796875,292.08770751953125,297.4744567871094,297.3985290527344,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386157154433477e-08,0.0010728641645982,-0.036724179983139,0.0,0.0,0.0,-0.0119446422904729,60.0,12.999088287353516,0.0,-9.232978470663512e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
