time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220440,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001006891325232,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0001060307622537,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,7.831402763258666e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.000106030718598,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0005029615131206,286.3359680175781,294.1499938964844,297.3631591796875,292.08770751953125,297.4744567871094,297.3985290527344,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386157154433477e-08,0.0010728641645982,-0.036724179983139,0.0,0.0,0.0,-0.0119446422904729,60.0,12.999088287353516,0.0,-9.232978470663512e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001007347382255,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.00010607879085,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,7.83494979259558e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001060787471942,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0005031893379054,286.3270263671875,294.1499938964844,297.3548583984375,292.0899658203125,297.47332763671875,297.3880310058594,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733638191595,1.4442946394410684e-08,0.0010733493836596,-0.0368726961314678,0.0,0.0,0.0,-0.0119727933779358,60.0,12.996933937072754,0.0,-9.241338716492464e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0001007757018669,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001061219227267,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.83813520683907e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001061218790709,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0005033939960412,286.3181457519531,294.1499938964844,297.3470458984375,292.092529296875,297.4721069335937,297.378173828125,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493945599269864e-08,0.0010737855918705,-0.0370060689747333,0.0,0.0,0.0,-0.0119980769231915,60.0,12.99517059326172,0.0,-9.248849863752184e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001008441904559,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001061940420186,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,7.843461935408413e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0001061939910869,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0005037360824644,286.300537109375,294.1499938964844,297.3328552246094,292.0985412597656,297.4695129394531,297.3602600097656,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745293693616,1.4579208063025817e-08,0.0010745148174464,-0.0372290425002574,0.0,0.0,0.0,-0.012040345929563,60.0,12.992579460144045,0.0,-9.26141439094863e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001008441904559,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001061940420186,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,7.843461935408413e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0001061939910869,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0005037360824644,286.300537109375,294.1499938964844,297.3328552246094,292.0985412597656,297.4695129394531,297.3602600097656,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745293693616,1.4579208063025817e-08,0.0010745148174464,-0.0372290425002574,0.0,0.0,0.0,-0.012040345929563,60.0,12.992579460144045,0.0,-9.26141439094863e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,0.0001008986728265,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001062514129444,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,7.847699453122914e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001062513692886,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0005040082614868,286.2831726074219,294.1499938964844,297.3203430175781,292.1056213378906,297.4667358398437,297.3443908691406,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647022261726761e-08,0.0010750947985798,-0.0374063812196254,0.0,0.0,0.0,-0.0120739648118615,60.0,12.990983963012695,0.0,-9.271413148326246e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,0.0001008986728265,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001062514129444,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,7.847699453122914e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001062513692886,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0005040082614868,286.2831726074219,294.1499938964844,297.3203430175781,292.1056213378906,297.4667358398437,297.3443908691406,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647022261726761e-08,0.0010750947985798,-0.0374063812196254,0.0,0.0,0.0,-0.0120739648118615,60.0,12.990983963012695,0.0,-9.271413148326246e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001009428233373,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.0001062979063135,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,7.851132977521047e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001062978626578,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0005042288685217,286.2660217285156,294.1499938964844,297.30926513671875,292.1136169433594,297.4637756347656,297.3304443359375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701965866947832e-08,0.001075564417988,-0.0375500619411468,0.0,0.0,0.0,-0.0121012013405561,60.0,12.990474700927734,0.0,-9.2795190198558e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001009428233373,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.0001062979063135,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,7.851132977521047e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001062978626578,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0005042288685217,286.2660217285156,294.1499938964844,297.30926513671875,292.1136169433594,297.4637756347656,297.3304443359375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701965866947832e-08,0.001075564417988,-0.0375500619411468,0.0,0.0,0.0,-0.0121012013405561,60.0,12.990474700927734,0.0,-9.2795190198558e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001009858533507,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001063432064256,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,7.85447919042781e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001063431627699,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0005044437712058,286.24908447265625,294.1499938964844,297.2994079589844,292.1224060058594,297.460693359375,297.31805419921875,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755500821195257e-08,0.0010760219302028,-0.0376900546252727,0.0,0.0,0.0,-0.0121277403086423,60.0,12.991363525390623,0.0,-9.287419544534717e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001009858533507,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001063432064256,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,7.85447919042781e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001063431627699,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0005044437712058,286.24908447265625,294.1499938964844,297.2994079589844,292.1224060058594,297.460693359375,297.31805419921875,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755500821195257e-08,0.0010760219302028,-0.0376900546252727,0.0,0.0,0.0,-0.0121277403086423,60.0,12.991363525390623,0.0,-9.287419544534717e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.000101009834907,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001063684612745,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,7.856344018364325e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001063684176187,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.000504563562572,286.2406921386719,294.1499938964844,297.2948303222656,292.1270446777344,297.4591064453125,297.3123779296875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762923629954,1.4785347168810858e-08,0.0010762775782495,-0.0377680994570255,0.0,0.0,0.0,-0.0121425380930304,60.0,12.992514610290527,0.0,-9.291826330581898e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001010396154015,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001063998206518,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.858660683268681e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0001063997769961,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0005047123995609,286.2323608398437,294.1499938964844,297.2904663085937,292.1318359375,297.45751953125,297.3070068359375,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766092455014,1.482242595329808e-08,0.0010765944607555,-0.0378650613129138,0.0,0.0,0.0,-0.012160918675363,60.0,12.994426727294922,0.0,-9.297301772903668e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001011144922813,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0001064786629285,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.864484359743074e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001064786265487,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0005050863837823,286.2158508300781,294.1499938964844,297.2822570800781,292.1418151855469,297.4541931152344,297.2970886230469,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774061083793,1.4915649160229805e-08,0.0010773912072181,-0.038108829408884,0.0,0.0,0.0,-0.012207131832838,60.0,13.000732421875,0.0,-9.31107493329364e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001011144922813,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0001064786629285,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.864484359743074e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001064786265487,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0005050863837823,286.2158508300781,294.1499938964844,297.2822570800781,292.1418151855469,297.4541931152344,297.2970886230469,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774061083793,1.4915649160229805e-08,0.0010773912072181,-0.038108829408884,0.0,0.0,0.0,-0.012207131832838,60.0,13.000732421875,0.0,-9.31107493329364e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0001011977656162,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0001065663527697,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.870960689615458e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0001065663091139,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0005055023939348,286.1995544433594,294.1499938964844,297.2745056152344,292.1521301269531,297.4508361816406,297.2879638671875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782934259623,1.5019338661659276e-08,0.0010782784083858,-0.0383799560368061,0.0,0.0,0.0,-0.0122585380449891,60.0,13.009572982788086,0.0,-9.326407024445873e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0001011977656162,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0001065663527697,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.870960689615458e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0001065663091139,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0005055023939348,286.1995544433594,294.1499938964844,297.2745056152344,292.1521301269531,297.4508361816406,297.2879638671875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782934259623,1.5019338661659276e-08,0.0010782784083858,-0.0383799560368061,0.0,0.0,0.0,-0.0122585380449891,60.0,13.009572982788086,0.0,-9.326407024445873e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001012694046949,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001066417898982,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,7.876531890360638e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001066417462425,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0005058602546341,286.1835327148437,294.1499938964844,297.2669677734375,292.1627197265625,297.4473571777344,297.27947998046875,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790557134896,1.510853486763608e-08,0.0010790405794978,-0.0386131815612316,0.0,0.0,0.0,-0.0123027535155415,60.0,13.01931381225586,0.0,-9.33960606630535e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001012694046949,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001066417898982,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,7.876531890360638e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001066417462425,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0005058602546341,286.1835327148437,294.1499938964844,297.2669677734375,292.1627197265625,297.4473571777344,297.27947998046875,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790557134896,1.510853486763608e-08,0.0010790405794978,-0.0386131815612316,0.0,0.0,0.0,-0.0123027535155415,60.0,13.01931381225586,0.0,-9.33960606630535e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0001013349319691,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001067107878043,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,7.881627971073613e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0001067107441485,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0005061876145191,286.1676940917969,294.1499938964844,297.2594299316406,292.1733703613281,297.4437866210937,297.2713623046875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079753623344,1.5190112279128698e-08,0.0010797384893521,-0.0388264805078506,0.0,0.0,0.0,-0.0123431961983442,60.0,13.029276847839355,0.0,-9.351686003356009e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0001013349319691,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001067107878043,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,7.881627971073613e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0001067107441485,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0005061876145191,286.1676940917969,294.1499938964844,297.2594299316406,292.1733703613281,297.4437866210937,297.2713623046875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079753623344,1.5190112279128698e-08,0.0010797384893521,-0.0388264805078506,0.0,0.0,0.0,-0.0123431961983442,60.0,13.029276847839355,0.0,-9.351686003356009e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001013634973787,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0001067408666131,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,7.883850048528984e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001067408302333,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.000506330281496,286.15985107421875,294.1499938964844,297.2555847167969,292.1787109375,297.4419860839844,297.2673645019531,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800573509186,1.522567494305349e-08,0.0010800422169268,-0.0389194600284099,0.0,0.0,0.0,-0.0123608242720365,60.0,13.034096717834473,0.0,-9.356954677741669e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0001013893488561,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0001067680932465,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,7.885860395617783e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0001067680495907,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0005064594442956,286.1520690917969,294.1499938964844,297.2516174316406,292.1839904785156,297.4401550292969,297.2633972167969,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803325567394,1.525785364719923e-08,0.0010803173063322,-0.039003599435091,0.0,0.0,0.0,-0.0123767768964171,60.0,13.03872013092041,0.0,-9.361723130041356e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001014315275824,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001068125056917,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,7.889141124906018e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0001068124693119,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0005066701560281,286.1366882324219,294.1499938964844,297.24334716796875,292.1944274902344,297.4364318847656,297.2552185058594,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080781687051,1.5310344991803504e-08,0.0010807663202285,-0.0391408391296863,0.0,0.0,0.0,-0.012402799911797,60.0,13.04701042175293,0.0,-9.369504283540665e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001014315275824,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001068125056917,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,7.889141124906018e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0001068124693119,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0005066701560281,286.1366882324219,294.1499938964844,297.24334716796875,292.1944274902344,297.4364318847656,297.2552185058594,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080781687051,1.5310344991803504e-08,0.0010807663202285,-0.0391408391296863,0.0,0.0,0.0,-0.012402799911797,60.0,13.04701042175293,0.0,-9.369504283540665e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001014629888231,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001068456331267,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,7.891587301855907e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.000106845596747,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,0.0005068273167125,286.1215209960937,294.1499938964844,297.2343139648437,292.2045288085937,297.4326171875,297.2467346191406,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811164975166,1.534947813297549e-08,0.0010811011306941,-0.0392431542277336,0.0,0.0,0.0,-0.0124222012236714,60.0,13.054102897644045,0.0,-9.375307286063617e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001014629888231,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001068456331267,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,7.891587301855907e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.000106845596747,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,0.0005068273167125,286.1215209960937,294.1499938964844,297.2343139648437,292.2045288085937,297.4326171875,297.2467346191406,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811164975166,1.534947813297549e-08,0.0010811011306941,-0.0392431542277336,0.0,0.0,0.0,-0.0124222012236714,60.0,13.054102897644045,0.0,-9.375307286063617e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001014793015201,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001068628043867,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.89285622886382e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001068627680069,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0005069088074378,286.1065979003906,294.1499938964844,297.2242736816406,292.21417236328125,297.4286804199219,297.2375793457031,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812896071001,1.5369735706372012e-08,0.0010812742402777,-0.0392961166799068,0.0,0.0,0.0,-0.0124322427436709,60.0,13.059147834777832,0.0,-9.37831146075041e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001014793015201,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001068628043867,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.89285622886382e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001068627680069,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0005069088074378,286.1065979003906,294.1499938964844,297.2242736816406,292.21417236328125,297.4286804199219,297.2375793457031,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812896071001,1.5369735706372012e-08,0.0010812742402777,-0.0392961166799068,0.0,0.0,0.0,-0.0124322427436709,60.0,13.059147834777832,0.0,-9.37831146075041e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0001014822701108,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001068659330485,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,7.89308687672019e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0001068658966687,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.000506923708599,286.0918884277344,294.1499938964844,297.2130432128906,292.22320556640625,297.4245910644531,297.2276306152344,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813209228217,1.5373373685179104e-08,0.0010813055559992,-0.0393056310713291,0.0,0.0,0.0,-0.0124340467154979,60.0,13.0620756149292,0.0,-9.378851473229589e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0001014822701108,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001068659330485,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,7.89308687672019e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0001068658966687,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.000506923708599,286.0918884277344,294.1499938964844,297.2130432128906,292.22320556640625,297.4245910644531,297.2276306152344,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813209228217,1.5373373685179104e-08,0.0010813055559992,-0.0393056310713291,0.0,0.0,0.0,-0.0124340467154979,60.0,13.0620756149292,0.0,-9.378851473229589e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,0.0001014776498777,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0001068610654328,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,7.89272744441405e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001068610290531,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0005069006001576,286.0846252441406,294.1499938964844,297.2068786621094,292.2274169921875,297.4224853515625,297.2222595214844,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812709806486,1.5367582761882662e-08,0.0010812556138262,-0.0392904877662658,0.0,0.0,0.0,-0.0124311745166778,60.0,13.062514305114746,0.0,-9.377992427062057e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001014690424199,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001068519995897,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,7.892058056313545e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001068519632099,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0005068576429039,286.077392578125,294.1499938964844,297.2003173828125,292.2314453125,297.4203491210937,297.2165832519531,285.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811791289597,1.5356830473933772e-08,0.0010811637621372,-0.0392623767256736,0.0,0.0,0.0,-0.0124258445575833,60.0,13.062217712402344,0.0,-9.376397969163008e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001014393419609,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0001068207202479,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,7.88974721217528e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.0001068206838681,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0005067092715762,286.06317138671875,294.1499938964844,297.1859130859375,292.2388000488281,297.4159240722656,297.20416259765625,285.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808624792844,1.5319754353981807e-08,0.0010808471124619,-0.0391654409468174,0.0,0.0,0.0,-0.0124074658378958,60.0,13.059208869934082,0.0,-9.370899078930961e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001014393419609,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0001068207202479,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,7.88974721217528e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.0001068206838681,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0005067092715762,286.06317138671875,294.1499938964844,297.1859130859375,292.2388000488281,297.4159240722656,297.20416259765625,285.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808624792844,1.5319754353981807e-08,0.0010808471124619,-0.0391654409468174,0.0,0.0,0.0,-0.0124074658378958,60.0,13.059208869934082,0.0,-9.370899078930961e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001013926812447,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001067715784301,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.886117964517325e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001067715420504,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0005064762081019,286.04913330078125,294.1499938964844,297.1695556640625,292.2450866699219,297.4112854003906,297.1902160644531,285.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803648037835,1.5261550245782022e-08,0.0010803495533764,-0.0390132628381252,0.0,0.0,0.0,-0.0123786116018891,60.0,13.052703857421877,0.0,-9.362270958490629e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001013926812447,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001067715784301,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.886117964517325e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001067715420504,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0005064762081019,286.04913330078125,294.1499938964844,297.1695556640625,292.2450866699219,297.4112854003906,297.1902160644531,285.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803648037835,1.5261550245782022e-08,0.0010803495533764,-0.0390132628381252,0.0,0.0,0.0,-0.0123786116018891,60.0,13.052703857421877,0.0,-9.362270958490629e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0001013277942547,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001067032499122,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,7.881070632720366e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001067032135324,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0005061521078459,286.0353698730469,294.1499938964844,297.1510009765625,292.25018310546875,297.4063720703125,297.1744689941406,285.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796729475259,1.5180644297174695e-08,0.0010796578135341,-0.038801722228527,0.0,0.0,0.0,-0.0123385041952133,60.0,13.042236328125,0.0,-9.350283391995617e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0001013277942547,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001067032499122,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,7.881070632720366e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001067032135324,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0005061521078459,286.0353698730469,294.1499938964844,297.1510009765625,292.25018310546875,297.4063720703125,297.1744689941406,285.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796729475259,1.5180644297174695e-08,0.0010796578135341,-0.038801722228527,0.0,0.0,0.0,-0.0123385041952133,60.0,13.042236328125,0.0,-9.350283391995617e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
