time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222780,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001012441352941,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001066151526174,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.874563743826002e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001066151162376,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0005057342350482,286.0218200683594,294.1499938964844,297.1300048828125,292.2539367675781,297.40118408203125,297.1567077636719,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.507633839992195e-08,0.0010787659557536,-0.0385289974510669,0.0,0.0,0.0,-0.012286796234548,60.0,13.027438163757324,0.0,-9.334841166719344e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001012441352941,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001066151526174,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.874563743826002e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001066151162376,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0005057342350482,286.0218200683594,294.1499938964844,297.1300048828125,292.2539367675781,297.40118408203125,297.1567077636719,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.507633839992195e-08,0.0010787659557536,-0.0385289974510669,0.0,0.0,0.0,-0.012286796234548,60.0,13.027438163757324,0.0,-9.334841166719344e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001011946951621,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001065630858647,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.870718400226906e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,0.0001065630494849,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.000505487259943,286.01513671875,294.1499938964844,297.1184997558594,292.2552490234375,297.3984375,297.14697265625,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782536119222,1.501470414666528e-08,0.0010782385943457,-0.0383678413927555,0.0,0.0,0.0,-0.0122562395408749,60.0,13.018192291259766,0.0,-9.3257220612486e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001011403728625,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.00010650587501,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,7.866492524044588e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001065058386302,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0005052158958278,286.0085144042969,294.1499938964844,297.1063232421875,292.25616455078125,297.3956298828125,297.1366271972656,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776745621114,1.4946984094876825e-08,0.0010776595445349,-0.0381907671689987,0.0,0.0,0.0,-0.0122226681560277,60.0,13.007735252380373,0.0,-9.31570696138806e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001010167761705,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001063757226802,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.856879528844729e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0001063756935764,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0005045985453762,285.9954528808594,294.1499938964844,297.0797424316406,292.2567443847656,297.38970947265625,297.1142272949219,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763576719909,1.4792927771623e-08,0.0010763428872451,-0.0377879254519939,0.0,0.0,0.0,-0.0121462987735867,60.0,12.983174324035645,0.0,-9.29294543539072e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001010167761705,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001063757226802,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.856879528844729e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0001063756935764,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0005045985453762,285.9954528808594,294.1499938964844,297.0797424316406,292.2567443847656,297.38970947265625,297.1142272949219,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763576719909,1.4792927771623e-08,0.0010763428872451,-0.0377879254519939,0.0,0.0,0.0,-0.0121462987735867,60.0,12.983174324035645,0.0,-9.29294543539072e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,0.0001009432744467,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001062983210431,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,7.851162808947265e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001062982846633,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0005042314296588,285.98876953125,294.1499938964844,297.064697265625,292.25634765625,297.3864440917969,297.1014404296875,285.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755738476291,1.4701309503095672e-08,0.0010755591792985,-0.0375483445823192,0.0,0.0,0.0,-0.0121008781716227,60.0,12.968027114868164,0.0,-9.279421675500998e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001008722683764,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001062235460267,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,7.845639629522339e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001062235096469,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0005038767121732,285.9826354980469,294.1499938964844,297.04998779296875,292.2555236816406,297.3833312988281,297.08905029296875,285.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748173808678,1.4612805188107814e-08,0.0010748028289526,-0.0373168997466564,0.0,0.0,0.0,-0.0120570044964551,60.0,12.953102111816406,0.0,-9.266367584359616e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001007115788524,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0001060543290805,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,7.833141717128456e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001060542927007,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005030740867368,285.97003173828125,294.1499938964844,297.01641845703125,292.2529296875,297.3764953613281,297.0609130859375,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731045622378,1.4412527171714372e-08,0.0010730901267379,-0.0367931425571441,0.0,0.0,0.0,-0.0119577180594205,60.0,12.918002128601074,0.0,-9.236860165628968e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001007115788524,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0001060543290805,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,7.833141717128456e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001060542927007,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005030740867368,285.97003173828125,294.1499938964844,297.01641845703125,292.2529296875,297.3764953613281,297.0609130859375,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731045622378,1.4412527171714372e-08,0.0010730901267379,-0.0367931425571441,0.0,0.0,0.0,-0.0119577180594205,60.0,12.918002128601074,0.0,-9.236860165628968e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001005463345791,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001058803172782,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,7.820288738003e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001058802808984,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0005022486438974,285.95770263671875,294.1499938964844,296.97869873046875,292.24957275390625,297.3690490722656,297.0292358398437,285.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713435476645,1.4206575471575889e-08,0.0010713293449953,-0.0362545177340507,0.0,0.0,0.0,-0.0118556199595332,60.0,12.879525184631348,0.0,-9.206566176089837e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001005463345791,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001058803172782,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,7.820288738003e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001058802808984,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0005022486438974,285.95770263671875,294.1499938964844,296.97869873046875,292.24957275390625,297.3690490722656,297.0292358398437,285.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713435476645,1.4206575471575889e-08,0.0010713293449953,-0.0362545177340507,0.0,0.0,0.0,-0.0118556199595332,60.0,12.879525184631348,0.0,-9.206566176089837e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001004616642603,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001057911504176,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,7.813703268766403e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001057911140378,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0005018257070332,285.9516296386719,294.1499938964844,296.9583435058594,292.24761962890625,297.3650817871094,297.0119934082031,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704409796744,1.410104388810396e-08,0.0010704268934205,-0.0359785072505474,0.0,0.0,0.0,-0.0118033029139041,60.0,12.859247207641602,0.0,-9.191062133595552e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001003758588922,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,0.0001057007975759,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,7.807029032846913e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001057007611962,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0005013971240259,285.94561767578125,294.1499938964844,296.93707275390625,292.2454528808594,297.3609313964844,296.993896484375,285.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695264209061,1.3994105430015225e-08,0.0010695124510675,-0.0356988087296485,0.0,0.0,0.0,-0.0117502892389893,60.0,12.838424682617188,0.0,-9.17536482347714e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001002010321826,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001055166940204,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,7.793431723257527e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001055166649166,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0005005238344892,285.9337463378906,294.1499938964844,296.891845703125,292.2406005859375,297.3522033691406,296.9553527832031,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676634265109,1.3776220164629649e-08,0.0010676495730876,-0.0351289063692092,0.0,0.0,0.0,-0.011642275378108,60.0,12.795327186584473,0.0,-9.143423795876517e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001002010321826,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001055166940204,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,7.793431723257527e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001055166649166,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0005005238344892,285.9337463378906,294.1499938964844,296.891845703125,292.2406005859375,297.3522033691406,296.9553527832031,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676634265109,1.3776220164629649e-08,0.0010676495730876,-0.0351289063692092,0.0,0.0,0.0,-0.011642275378108,60.0,12.795327186584473,0.0,-9.143423795876517e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001000215997919,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001053277374012,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,7.779475708957762e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001053277082974,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004996275529265,285.922119140625,294.1499938964844,296.84326171875,292.2350158691406,297.3427124023437,296.9134826660156,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657510720193,1.3552591937582292e-08,0.0010657374514266,-0.0345439426600933,0.0,0.0,0.0,-0.0115314135327935,60.0,12.750109672546388,0.0,-9.110698329095612e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001000215997919,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001053277374012,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,7.779475708957762e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001053277082974,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004996275529265,285.922119140625,294.1499938964844,296.84326171875,292.2350158691406,297.3427124023437,296.9134826660156,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657510720193,1.3552591937582292e-08,0.0010657374514266,-0.0345439426600933,0.0,0.0,0.0,-0.0115314135327935,60.0,12.750109672546388,0.0,-9.110698329095612e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.983832569560036e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001051347353495,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.765219925204292e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001051347062457,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0004987120628356,285.91070556640625,294.1499938964844,296.7916564941406,292.2287292480469,297.3324584960937,296.8684387207031,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637977393344,1.3324175540674332e-08,0.0010637844679877,-0.0339464209973812,0.0,0.0,0.0,-0.0114181786775588,60.0,12.702980995178224,0.0,-9.07733266330979e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.983832569560036e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001051347353495,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.765219925204292e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001051347062457,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0004987120628356,285.91070556640625,294.1499938964844,296.7916564941406,292.2287292480469,297.3324584960937,296.8684387207031,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637977393344,1.3324175540674332e-08,0.0010637844679877,-0.0339464209973812,0.0,0.0,0.0,-0.0114181786775588,60.0,12.702980995178224,0.0,-9.07733266330979e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.965185017790644e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001049383645295,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,7.750716031296179e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001049383354256,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.000497780565638,285.8995361328125,294.1499938964844,296.7372436523437,292.22174072265625,297.3214111328125,296.8205261230469,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618104133754,1.3091776551732437e-08,0.0010617972584441,-0.0333384461700916,0.0,0.0,0.0,-0.0113029684871435,60.0,12.65407657623291,0.0,-9.043448301326864e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.965185017790644e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001049383645295,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,7.750716031296179e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001049383354256,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.000497780565638,285.8995361328125,294.1499938964844,296.7372436523437,292.22174072265625,297.3214111328125,296.8205261230469,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618104133754,1.3091776551732437e-08,0.0010617972584441,-0.0333384461700916,0.0,0.0,0.0,-0.0113029684871435,60.0,12.65407657623291,0.0,-9.043448301326864e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,9.955751011148096e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001048390186042,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.743378955638036e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001048389895004,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.000497309374623,285.89404296875,294.1499938964844,296.7090759277344,292.218017578125,297.3155517578125,296.79541015625,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608049342408,1.2974202157067792e-08,0.0010607918957248,-0.0330308489501476,0.0,0.0,0.0,-0.0112446825951337,60.0,12.628929138183594,0.0,-9.02632990573693e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.946272621164098e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001047392070177,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.736006227787584e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0001047391779138,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0004968359135091,285.8886108398437,294.1499938964844,296.6803283691406,292.2141418457031,297.3094787597656,296.7696838378906,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059794682078,1.2856077091782936e-08,0.0010597818763926,-0.0327217988669872,0.0,0.0,0.0,-0.0111861228942871,60.0,12.603423118591309,0.0,-9.009147561300781e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,9.927211795002222e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001045384851749,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,7.721181464148685e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001045384560711,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0004958838107995,285.8778991699219,294.1499938964844,296.6211853027344,292.2059020996094,297.2967224121094,296.7167358398437,285.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002975106239,0.0,0.0,0.0,-0.0110683646053075,60.0,12.551491737365724,0.0,-8.974644316595005e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,9.927211795002222e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001045384851749,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,7.721181464148685e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001045384560711,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0004958838107995,285.8778991699219,294.1499938964844,296.6211853027344,292.2059020996094,297.2967224121094,296.7167358398437,285.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002975106239,0.0,0.0,0.0,-0.0110683646053075,60.0,12.551491737365724,0.0,-8.974644316595005e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,9.91569977486506e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001044172604451,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.712227670708671e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001044172313413,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004953087773174,285.87158203125,294.1499938964844,296.584716796875,292.20068359375,297.28863525390625,296.683837890625,285.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056536566466,1.2475068977835237e-08,0.0010565241100266,-0.0317249111831188,0.0,0.0,0.0,-0.0109972422942519,60.0,12.519588470458984,0.0,-8.953837493663742e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.908020729199052e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001043363954522,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.706254837103188e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0001043363663484,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0004949251888319,285.8674011230469,294.1499938964844,296.56005859375,292.19708251953125,297.2831115722656,296.66162109375,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557182831689,1.2379373082183065e-08,0.0010557058267295,-0.0314745120704174,0.0,0.0,0.0,-0.0109498016536235,60.0,12.49814796447754,0.0,-8.939971962718118e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.888786735245958e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001041338473442,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,7.691294740652665e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001041338182403,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0004939644131809,285.8571472167969,294.1499938964844,296.49725341796875,292.1877136230469,297.26861572265625,296.60455322265625,285.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536683257669,1.2139665273025456e-08,0.0010536562185734,-0.0308472663164138,0.0,0.0,0.0,-0.0108309686183929,60.0,12.443617820739746,0.0,-8.905288240157463e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.888786735245958e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001041338473442,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,7.691294740652665e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001041338182403,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0004939644131809,285.8571472167969,294.1499938964844,296.49725341796875,292.1877136230469,297.26861572265625,296.60455322265625,285.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536683257669,1.2139665273025456e-08,0.0010536562185734,-0.0308472663164138,0.0,0.0,0.0,-0.0108309686183929,60.0,12.443617820739746,0.0,-8.905288240157463e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.869569475995375e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.000103931481135,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,7.676347740925848e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001039314520312,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0004930045106448,285.8471069335937,294.1499938964844,296.4330444335937,292.1778259277344,297.25323486328125,296.5458068847656,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516203474253,1.1900182173008034e-08,0.0010516084730625,-0.0302205719053745,0.0,0.0,0.0,-0.0107122464105486,60.0,12.38805866241455,0.0,-8.870704704122546e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.869569475995375e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.000103931481135,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,7.676347740925848e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001039314520312,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0004930045106448,285.8471069335937,294.1499938964844,296.4330444335937,292.1778259277344,297.25323486328125,296.5458068847656,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516203474253,1.1900182173008034e-08,0.0010516084730625,-0.0302205719053745,0.0,0.0,0.0,-0.0107122464105486,60.0,12.38805866241455,0.0,-8.870704704122546e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,9.859990677796304e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0001038306072587,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,7.668897160328925e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001038305781548,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0004925259854644,285.8421630859375,294.1499938964844,296.4005126953125,292.1726989746094,297.2451477050781,296.51580810546875,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505995014682,1.1780802111616142e-08,0.0010505877435207,-0.0299081597477197,0.0,0.0,0.0,-0.0106530655175447,60.0,12.35988426208496,0.0,-8.85348967472055e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.850438073044644e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0001037300098687,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,7.661467680009082e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001037299807649,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004920488572679,285.8372802734375,294.1499938964844,296.3677062988281,292.1674499511719,297.2368469238281,296.4855041503906,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495815658941,1.1661757781666893e-08,0.001049569924362,-0.0295966155827045,0.0,0.0,0.0,-0.010594050399959,60.0,12.331541061401367,0.0,-8.836340015250246e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.831426723394544e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001035298118949,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.646680751349777e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001035297827911,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0004910991992801,285.8276672363281,294.1499938964844,296.301513671875,292.1566772460937,297.2196655273437,296.4242858886719,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765540510416,0.0,0.0,0.0,-0.010476597584784,60.0,12.27446746826172,0.0,-8.802258122386777e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.831426723394544e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001035298118949,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.646680751349777e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001035297827911,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0004910991992801,285.8276672363281,294.1499938964844,296.301513671875,292.1566772460937,297.2196655273437,296.4242858886719,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765540510416,0.0,0.0,0.0,-0.010476597584784,60.0,12.27446746826172,0.0,-8.802258122386777e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,9.812611097004265e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0001033316730172,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.632045890204608e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001033316511893,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.000490159378387,285.8182678222656,294.1499938964844,296.2347412109375,292.1455078125,297.2016296386719,296.36212158203125,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455502197146,1.119035974994631e-08,0.0010455390438437,-0.0283628664910793,0.0,0.0,0.0,-0.0103603582829236,60.0,12.216777801513672,0.0,-8.768593318109198e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,9.812611097004265e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0001033316730172,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.632045890204608e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001033316511893,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.000490159378387,285.8182678222656,294.1499938964844,296.2347412109375,292.1455078125,297.2016296386719,296.36212158203125,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455502197146,1.119035974994631e-08,0.0010455390438437,-0.0283628664910793,0.0,0.0,0.0,-0.0103603582829236,60.0,12.216777801513672,0.0,-8.768593318109198e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,9.794029756449164e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001031360006891,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.617593655595556e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001031359715852,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004892311990261,285.80908203125,294.1499938964844,296.1676330566406,292.134033203125,297.1827087402344,296.2992858886719,285.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435699950903,1.0958795648718931e-08,0.0010435590520501,-0.0277567654848098,0.0,0.0,0.0,-0.010245562531054,60.0,12.158700942993164,0.0,-8.73540955126373e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
