time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,9.794029756449164e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001031360006891,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.617593655595556e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001031359715852,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004892311990261,285.80908203125,294.1499938964844,296.1676330566406,292.134033203125,297.1827087402344,296.2992858886719,285.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435699950903,1.0958795648718931e-08,0.0010435590520501,-0.0277567654848098,0.0,0.0,0.0,-0.010245562531054,60.0,12.158700942993164,0.0,-8.73540955126373e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.775713260751218e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0001029431150527,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,7.603347330586985e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001029430932248,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004883162328042,285.8000793457031,294.1499938964844,296.1005249023437,292.1222839355469,297.1629943847656,296.2360534667969,285.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.073053734756968e-08,0.0010416072327643,-0.0271592885255813,0.0,0.0,0.0,-0.010132404975593,60.0,12.10038948059082,0.0,-8.702760823098289e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.775713260751218e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0001029431150527,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,7.603347330586985e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001029430932248,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004883162328042,285.8000793457031,294.1499938964844,296.1005249023437,292.1222839355469,297.1629943847656,296.2360534667969,285.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.073053734756968e-08,0.0010416072327643,-0.0271592885255813,0.0,0.0,0.0,-0.010132404975593,60.0,12.10038948059082,0.0,-8.702760823098289e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.766713628778234e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001028483457048,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,7.596347131766379e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.000102848316601,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0004878666950389,285.7956848144531,294.1499938964844,296.0670471191406,292.1163330078125,297.1527099609375,296.204345703125,285.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406589135527,1.0618383505800466e-08,0.0010406482033431,-0.0268657095730304,0.0,0.0,0.0,-0.0100768059492111,60.0,12.071200370788574,0.0,-8.686741637120576e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,9.757727821124718e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001027537146001,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,7.589358574477956e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001027536927722,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0004874178266618,285.7912902832031,294.1499938964844,296.0336303710937,292.1103515625,297.1424560546875,296.1726379394531,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397011647,1.0506400194287837e-08,0.0010396906873211,-0.0265725702047348,0.0,0.0,0.0,-0.0100212907418608,60.0,12.041994094848633,0.0,-8.670760820450597e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,9.740079258335754e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001025678720907,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,7.575631752843037e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001025678429869,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0004865363007411,285.7826232910156,294.1499938964844,295.96728515625,292.0982971191406,297.1213684082031,296.1092529296875,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286471230358533e-08,0.0010378101142123,-0.0259968414902687,0.0,0.0,0.0,-0.0099122626706957,60.0,11.983620643615724,0.0,-8.639419490918956e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,9.740079258335754e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001025678720907,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,7.575631752843037e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001025678429869,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0004865363007411,285.7826232910156,294.1499938964844,295.96728515625,292.0982971191406,297.1213684082031,296.1092529296875,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286471230358533e-08,0.0010378101142123,-0.0259968414902687,0.0,0.0,0.0,-0.0099122626706957,60.0,11.983620643615724,0.0,-8.639419490918956e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,9.728266741149127e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001024434750434,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.566443673567846e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001024434532155,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0004859462205786,285.77685546875,294.1499938964844,295.9225769042969,292.0900573730469,297.1065673828125,296.0662536621094,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365614434704,1.0139260986363752e-08,0.0010365513153374,-0.0256114602088928,0.0,0.0,0.0,-0.0098392842337489,60.0,11.944096565246582,0.0,-8.61847198052601e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.722755930852144e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001023854492814,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,7.562157406937331e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001023854201775,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0004856709565501,285.774169921875,294.1499938964844,295.9017028808594,292.086181640625,297.0995178222656,296.0461120605469,285.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070588807309376e-08,0.0010359641164541,-0.0254316814243793,0.0,0.0,0.0,-0.0098052406683564,60.0,11.925542831420898,0.0,-8.608709123336666e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.705729462439194e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001022061478579,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,7.548915164079517e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.00010220612603,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0004848204844165,285.7658996582031,294.1499938964844,295.8371887207031,292.0740966796875,297.0769348144531,295.98345947265625,285.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858408311913536e-09,0.0010341497836634,-0.0248761884868145,0.0,0.0,0.0,-0.009700053371489,60.0,11.86782932281494,0.0,-8.578579269169495e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.705729462439194e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001022061478579,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,7.548915164079517e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.00010220612603,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0004848204844165,285.7658996582031,294.1499938964844,295.8371887207031,292.0740966796875,297.0769348144531,295.98345947265625,285.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858408311913536e-09,0.0010341497836634,-0.0248761884868145,0.0,0.0,0.0,-0.009700053371489,60.0,11.86782932281494,0.0,-8.578579269169495e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.688975842436776e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001020297204377,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,7.535883923992515e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001020296986098,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004839836037717,285.7578125,294.1499938964844,295.7740173339844,292.06207275390625,297.0536193847656,295.9216003417969,285.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625987151468e-09,0.0010323645547032,-0.0243295710533857,0.0,0.0,0.0,-0.0095965517684817,60.0,11.810598373413086,0.0,-8.54898303259688e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.688975842436776e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001020297204377,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,7.535883923992515e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001020296986098,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004839836037717,285.7578125,294.1499938964844,295.7740173339844,292.06207275390625,297.0536193847656,295.9216003417969,285.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625987151468e-09,0.0010323645547032,-0.0243295710533857,0.0,0.0,0.0,-0.0095965517684817,60.0,11.810598373413086,0.0,-8.54898303259688e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,9.680695802671836e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001019425253616,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,7.52944324631244e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0001019424962578,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0004835699801333,285.7538452148437,294.1499938964844,295.7430114746094,292.05615234375,297.0417175292969,295.8910522460937,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546437418350706e-09,0.0010314822429791,-0.0240594036877155,0.0,0.0,0.0,-0.0095453970134258,60.0,11.78220558166504,0.0,-8.534374273949653e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,9.672476153355092e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0001018559632939,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,7.523050589952618e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.000101855941466,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.000483159412397,285.7499389648437,294.1499938964844,295.71246337890625,292.0502624511719,297.0296325683594,295.8607788085937,285.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306157637387,9.44400468938511e-09,0.0010306063340976,-0.0237912088632583,0.0,0.0,0.0,-0.0094946166500449,60.0,11.753982543945312,0.0,-8.519884886482033e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,9.656210022512823e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001016846726997,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,7.510398427257314e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001016846508719,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0004823468916583,285.74224853515625,294.1499938964844,295.6528015136719,292.0387268066406,297.0050354003906,295.8012084960937,285.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604593038558,0.0,0.0,0.0,-0.0093941260129213,60.0,11.698079109191896,0.0,-8.491247882602695e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,9.656210022512823e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001016846726997,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,7.510398427257314e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001016846508719,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0004823468916583,285.74224853515625,294.1499938964844,295.6528015136719,292.0387268066406,297.0050354003906,295.8012084960937,285.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604593038558,0.0,0.0,0.0,-0.0093941260129213,60.0,11.698079109191896,0.0,-8.491247882602695e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.640167991165072e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001015157395158,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,7.497921615140513e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.000101515717688,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004815455467905,285.7347412109375,294.1499938964844,295.5953063964844,292.02752685546875,296.9798278808594,295.7431640625,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.643077850341797,0.0,-8.463053546847733e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.640167991165072e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001015157395158,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,7.497921615140513e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.000101515717688,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004815455467905,285.7347412109375,294.1499938964844,295.5953063964844,292.02752685546875,296.9798278808594,295.7431640625,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.643077850341797,0.0,-8.463053546847733e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.624339145375416e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001013490618788,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,7.485609967261553e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.000101349032775,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004807549121323,285.7274475097656,294.1499938964844,295.540283203125,292.0167541503906,296.9541015625,295.6868896484375,285.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.589116096496582,0.0,-8.435279852392341e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.624339145375416e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001013490618788,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,7.485609967261553e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.000101349032775,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004807549121323,285.7274475097656,294.1499938964844,295.540283203125,292.0167541503906,296.9541015625,295.6868896484375,285.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.589116096496582,0.0,-8.435279852392341e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.608719119569288e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0001011845670291,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,7.473461300833151e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001011845452012,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0004799746675416,285.7203369140625,294.1499938964844,295.4879455566406,292.00653076171875,296.92791748046875,295.63262939453125,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649488236756042e-09,0.0010238125687465,-0.0217107981443405,0.0,0.0,0.0,-0.0091007407754659,60.0,11.536354064941406,0.0,-8.40791685163822e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.608719119569288e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0001011845670291,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,7.473461300833151e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001011845452012,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0004799746675416,285.7203369140625,294.1499938964844,295.4879455566406,292.00653076171875,296.92791748046875,295.63262939453125,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649488236756042e-09,0.0010238125687465,-0.0217107981443405,0.0,0.0,0.0,-0.0091007407754659,60.0,11.536354064941406,0.0,-8.40791685163822e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,9.600988414604215e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001011031563393,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,7.467447721865028e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001011031345115,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0004795884888153,285.71685791015625,294.1499938964844,295.462890625,292.0016784667969,296.9146728515625,295.6063842773437,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.553147523571171e-09,0.0010229886975139,-0.0214585158973932,0.0,0.0,0.0,-0.0090529806911945,60.0,11.510507583618164,0.0,-8.394390249577557e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.59330500336364e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001010222476907,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,7.461471977876499e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001010222258628,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,0.0004792047257069,285.7134094238281,294.1499938964844,295.4385986328125,291.9969482421875,296.9013061523437,295.5807189941406,285.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457404554462755e-09,0.0010221700649708,-0.0212077908217906,0.0,0.0,0.0,-0.0090055167675018,60.0,11.485013008117676,0.0,-8.380958149700748e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.578098251949996e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0001008621111395,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.449644181178883e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0001008620893117,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.000478445115732,285.7066650390625,294.1499938964844,295.3925170898437,291.98809814453125,296.8743591308594,295.53125,285.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205579455941,8.267902806835536e-09,0.001020549563691,-0.0207115318626165,0.0,0.0,0.0,-0.0089115723967552,60.0,11.435169219970703,0.0,-8.354403746579919e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.578098251949996e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0001008621111395,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.449644181178883e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0001008620893117,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.000478445115732,285.7066650390625,294.1499938964844,295.3925170898437,291.98809814453125,296.8743591308594,295.53125,285.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205579455941,8.267902806835536e-09,0.001020549563691,-0.0207115318626165,0.0,0.0,0.0,-0.0089115723967552,60.0,11.435169219970703,0.0,-8.354403746579919e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,9.566672088112682e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0001007417886285,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.440757326548919e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001007417668006,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0004778743605129,285.70166015625,294.1499938964844,295.35986328125,291.98193359375,296.85369873046875,295.4954833984375,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193401249125,8.125513595302891e-09,0.0010193320922553,-0.0203386377543211,0.0,0.0,0.0,-0.0088409837335348,60.0,11.398448944091797,0.0,-8.33447941772647e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.563088678987695e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001007040482363,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,7.437969907186925e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0001007040264084,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0004776953428518,285.7001037597656,294.1499938964844,295.3500061035156,291.9801025390625,296.8471374511719,295.4845275878906,285.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080856872538789e-09,0.0010189501335844,-0.0202216878533363,0.0,0.0,0.0,-0.0088188452646136,60.0,11.38706111907959,0.0,-8.32823516816461e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.548241359880194e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001005477024591,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,7.426422234857455e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001005476806312,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0004769537190441,285.6937255859375,294.1499938964844,295.31134033203125,291.97296142578125,296.8197631835937,295.4407958984375,285.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017376082018,7.895841314109475e-09,0.0010173681657761,-0.0197371467947959,0.0,0.0,0.0,-0.0087271258234977,60.0,11.340789794921877,-0.0,-8.302391307779544e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.548241359880194e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001005477024591,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,7.426422234857455e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001005476806312,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0004769537190441,285.6937255859375,294.1499938964844,295.31134033203125,291.97296142578125,296.8197631835937,295.4407958984375,285.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017376082018,7.895841314109475e-09,0.0010173681657761,-0.0197371467947959,0.0,0.0,0.0,-0.0087271258234977,60.0,11.340789794921877,-0.0,-8.302391307779544e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,9.533484262647109e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0001003922952804,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,7.414943684125319e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001003922734525,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0004762165481224,285.68756103515625,294.1499938964844,295.2765808105469,291.9667358398437,296.792236328125,295.40020751953125,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158033110201,7.711939531418466e-09,0.0010157956276088,-0.0192555077373981,0.0,0.0,0.0,-0.008635957725346,60.0,11.296345710754396,-0.0,-8.276742846646813e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,9.533484262647109e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0001003922952804,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,7.414943684125319e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001003922734525,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0004762165481224,285.68756103515625,294.1499938964844,295.2765808105469,291.9667358398437,296.792236328125,295.40020751953125,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158033110201,7.711939531418466e-09,0.0010157956276088,-0.0192555077373981,0.0,0.0,0.0,-0.008635957725346,60.0,11.296345710754396,-0.0,-8.276742846646813e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,9.526146459393205e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001003150246106,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,7.409236422972754e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001003150027827,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0004758500435855,285.6845397949219,294.1499938964844,295.26055908203125,291.9639587402344,296.7784729003906,295.3815002441406,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150213493034,7.620502451288758e-09,0.0010150137823075,-0.0190160293132066,0.0,0.0,0.0,-0.0085906283929944,60.0,11.274991035461426,-0.0,-8.26400494702284e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.518827573629096e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001002379576675,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,7.403544441331178e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001002379358396,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0004754844703711,285.6815795898437,294.1499938964844,295.24542236328125,291.9613647460937,296.76470947265625,295.36358642578125,285.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142414830625,7.529304291153949e-09,0.0010142339160665,-0.0187771748751401,0.0,0.0,0.0,-0.0085454173386096,60.0,11.254047393798828,-0.0,-8.251309679963016e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.50423491303809e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001000842821667,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.392193947453052e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0001000842603389,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0004747555067297,285.6757507324219,294.1499938964844,295.2176208496094,291.956787109375,296.7372131347656,295.32928466796875,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126862907782,7.347453312434027e-09,0.0010126789566129,-0.0183008816093206,0.0,0.0,0.0,-0.0084552662447094,60.0,11.212968826293944,-0.0,-8.226025016710994e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.50423491303809e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001000842821667,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.392193947453052e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0001000842603389,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0004747555067297,285.6757507324219,294.1499938964844,295.2176208496094,291.956787109375,296.7372131347656,295.32928466796875,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126862907782,7.347453312434027e-09,0.0010126789566129,-0.0183008816093206,0.0,0.0,0.0,-0.0084552662447094,60.0,11.212968826293944,-0.0,-8.226025016710994e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.489755029790103e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,9.993179992306978e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,7.380931492662057e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,9.993177809519692e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0004740322183351,285.6701354980469,294.1499938964844,295.1929626464844,291.95294189453125,296.7098388671875,295.29833984375,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011143089272,7.167012761044589e-09,0.0010111359879374,-0.0178282726556062,0.0,0.0,0.0,-0.0083658136427402,60.0,11.17373275756836,-0.0,-8.200974122019036e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.489755029790103e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,9.993179992306978e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,7.380931492662057e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,9.993177809519692e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0004740322183351,285.6701354980469,294.1499938964844,295.1929626464844,291.95294189453125,296.7098388671875,295.29833984375,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011143089272,7.167012761044589e-09,0.0010111359879374,-0.0178282726556062,0.0,0.0,0.0,-0.0083658136427402,60.0,11.17373275756836,-0.0,-8.200974122019036e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
