time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227460,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.47537409956567e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.978036541724578e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,7.369746163021773e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,9.978034358937292e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0004733138775918,285.6646728515625,294.1499938964844,295.171142578125,291.9497985839844,296.6826171875,295.2702941894531,285.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096105979755,6.987809886283003e-09,0.0010096036130562,-0.0173588916659355,0.0,0.0,0.0,-0.0082769757136702,60.0,11.13606071472168,-0.0,-8.17613354797686e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.47537409956567e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.978036541724578e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,7.369746163021773e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,9.978034358937292e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0004733138775918,285.6646728515625,294.1499938964844,295.171142578125,291.9497985839844,296.6826171875,295.2702941894531,285.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096105979755,6.987809886283003e-09,0.0010096036130562,-0.0173588916659355,0.0,0.0,0.0,-0.0082769757136702,60.0,11.13606071472168,-0.0,-8.17613354797686e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,9.461096487939358e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.963001502910628e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,7.358641596511006e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.962999320123345e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0004726006882265,285.6593933105469,294.1499938964844,295.15191650390625,291.947265625,296.65557861328125,295.2448425292969,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080890497192,6.809895314319192e-09,0.0010080822976306,-0.0168928746134042,0.0,0.0,0.0,-0.0081887757405638,60.0,11.099782943725586,-0.0,-8.151508268383625e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,9.461096487939358e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.963001502910628e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,7.358641596511006e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.962999320123345e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0004726006882265,285.6593933105469,294.1499938964844,295.15191650390625,291.947265625,296.65557861328125,295.2448425292969,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080890497192,6.809895314319192e-09,0.0010080822976306,-0.0168928746134042,0.0,0.0,0.0,-0.0081887757405638,60.0,11.099782943725586,-0.0,-8.151508268383625e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,9.454010432818905e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,9.955539280781522e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,7.353130786214024e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,9.95553782559e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004722467565443,285.6568298339844,294.1499938964844,295.1432189941406,291.9462280273437,296.6422119140625,295.2332458496094,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073343291878,6.721600165349173e-09,0.0010073275770992,-0.0166615955531597,0.0,0.0,0.0,-0.008145005442202,60.0,11.08228588104248,-0.0,-8.139301144183264e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,9.446946205571294e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.94810034171678e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,7.347635983023793e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.948098158929496e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0004718938726,285.654296875,294.1499938964844,295.13507080078125,291.9453430175781,296.6288452148437,295.2221069335937,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065815877169,6.633570581726644e-09,0.0010065749520435,-0.0164310112595558,0.0,0.0,0.0,-0.0081013664603233,60.0,11.065031051635742,-0.0,-8.12714020526073e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,9.432868682779372e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.933275578077884e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,7.336686394410208e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.93327412288636e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004711906949523,285.6492919921875,294.1499938964844,295.1203308105469,291.94390869140625,296.602294921875,295.2008361816406,285.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050808778032,6.458146017962463e-09,0.0010050744749605,-0.0159714948385953,0.0,0.0,0.0,-0.0080143976956605,60.0,11.031052589416504,-0.0,-8.102932724796119e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,9.432868682779372e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.933275578077884e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,7.336686394410208e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.93327412288636e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004711906949523,285.6492919921875,294.1499938964844,295.1203308105469,291.94390869140625,296.602294921875,295.2008361816406,285.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050808778032,6.458146017962463e-09,0.0010050744749605,-0.0159714948385953,0.0,0.0,0.0,-0.0080143976956605,60.0,11.031052589416504,-0.0,-8.102932724796119e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,9.421138383913784e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.920923184836283e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,7.327562343562022e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.920921002049e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0004706047475337,285.6452331542969,294.1499938964844,295.109375,291.94305419921875,296.5802307128906,295.184814453125,285.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038310429081,6.311973166361895e-09,0.0010038247564807,-0.0155885955318808,0.0,0.0,0.0,-0.00794193521142,60.0,11.003524780273438,-0.0,-8.08278883823732e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.418910485692322e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,9.918576688505708e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,7.325829210458323e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,9.918574505718424e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0004704934253823,285.6444396972656,294.1499938964844,295.107421875,291.94293212890625,296.5760192871094,295.1817321777344,285.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035934392362,6.2842064885160215e-09,0.0010035871528089,-0.0155158601701259,0.0,0.0,0.0,-0.0079281693324446,60.0,10.998281478881836,-0.0,-8.078965407776195e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.405038872500882e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.903968748403712e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,7.315040420508012e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.90396729321219e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0004698005213867,285.6397399902344,294.1499938964844,295.0961303710937,291.9423217773437,296.550048828125,295.1645202636719,285.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021150810644,6.111353645366081e-09,0.0010021090274676,-0.0150630613788962,0.0,0.0,0.0,-0.0078424783423542,60.0,10.966506958007812,-0.0,-8.05518283186757e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.405038872500882e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.903968748403712e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,7.315040420508012e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.90396729321219e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0004698005213867,285.6397399902344,294.1499938964844,295.0961303710937,291.9423217773437,296.550048828125,295.1645202636719,285.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021150810644,6.111353645366081e-09,0.0010021090274676,-0.0150630613788962,0.0,0.0,0.0,-0.0078424783423542,60.0,10.966506958007812,-0.0,-8.05518283186757e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.391263301949948e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.889462671708316e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,7.304325845325366e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,9.889460488921031e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004691124195232,285.6351928710937,294.1499938964844,295.0862121582031,291.9420471191406,296.5243835449219,295.14910888671875,285.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006470838561,5.939695402190637e-09,0.0010006411466747,-0.0146133825182914,0.0,0.0,0.0,-0.0077573796734213,60.0,10.93563461303711,-0.0,-8.031599207924955e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.391263301949948e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.889462671708316e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,7.304325845325366e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,9.889460488921031e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004691124195232,285.6351928710937,294.1499938964844,295.0862121582031,291.9420471191406,296.5243835449219,295.14910888671875,285.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006470838561,5.939695402190637e-09,0.0010006411466747,-0.0146133825182914,0.0,0.0,0.0,-0.0077573796734213,60.0,10.93563461303711,-0.0,-8.031599207924955e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.384413715451956e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.882250014925376e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.29899838916026e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,9.882247832138091e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004687703039962,285.63299560546875,294.1499938964844,295.0816650390625,291.9420166015625,296.51171875,295.1421813964844,285.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999184403568,5.854348561484812e-09,0.0009999126195907,-0.0143898036330938,0.0,0.0,0.0,-0.0077150757424533,60.0,10.920584678649902,-0.0,-8.019886621468687e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.377594687975944e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.875068644760177e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,7.293694943655282e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.875067189568654e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0004684296436607,285.6308288574219,294.1499938964844,295.07733154296875,291.9420471191406,296.4991149902344,295.1356201171875,285.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191775918,5.769373867536842e-09,0.0009991859551519,-0.0141671961173415,0.0,0.0,0.0,-0.0076729501597583,60.0,10.905712127685549,-0.0,-8.00823372060222e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,9.364052675664424e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.860808495432138e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,7.28316226741299e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.860806312644854e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0004677532124333,285.6265869140625,294.1499938964844,295.0693359375,291.94219970703125,296.47412109375,295.12322998046875,285.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977474110201,5.600627073221176e-09,0.0009977417066693,-0.0137251298874616,0.0,0.0,0.0,-0.0075892889872193,60.0,10.87631130218506,-0.0,-7.985117633779738e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,9.364052675664424e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.860808495432138e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,7.28316226741299e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.860806312644854e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0004677532124333,285.6265869140625,294.1499938964844,295.0693359375,291.94219970703125,296.47412109375,295.12322998046875,285.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977474110201,5.600627073221176e-09,0.0009977417066693,-0.0137251298874616,0.0,0.0,0.0,-0.0075892889872193,60.0,10.87631130218506,-0.0,-7.985117633779738e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.350646723760292e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,9.846690954873338e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,7.272735092556104e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.846688772086054e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0004670835623983,285.6224670410156,294.1499938964844,295.0619201660156,291.9425048828125,296.4494934082031,295.11212158203125,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433574479241088e-09,0.0009963132906705,-0.0132874920964241,0.0,0.0,0.0,-0.007506473455578,60.0,10.847490310668944,-0.0,-7.962266579397692e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.350646723760292e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,9.846690954873338e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,7.272735092556104e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.846688772086054e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0004670835623983,285.6224670410156,294.1499938964844,295.0619201660156,291.9425048828125,296.4494934082031,295.11212158203125,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433574479241088e-09,0.0009963132906705,-0.0132874920964241,0.0,0.0,0.0,-0.007506473455578,60.0,10.847490310668944,-0.0,-7.962266579397692e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.33737974264659e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,9.832720388658343e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,7.262416329467669e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.832718933466822e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0004664208972826,285.6184997558594,294.1499938964844,295.0548400878906,291.9428405761719,296.4252014160156,295.10205078125,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682636031420316e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.007424522191286,60.0,10.819146156311035,-0.0,-7.939686241797973e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.33737974264659e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,9.832720388658343e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,7.262416329467669e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.832718933466822e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0004664208972826,285.6184997558594,294.1499938964844,295.0548400878906,291.9428405761719,296.4252014160156,295.10205078125,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682636031420316e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.007424522191286,60.0,10.819146156311035,-0.0,-7.939686241797973e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.324261191068216e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,9.818905527936296e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,7.2522132541053e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,9.818904072744772e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.000465765595436,285.6146850585937,294.1499938964844,295.0478515625,291.9431457519531,296.4012451171875,295.09283447265625,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.791152954101562,-0.0,-7.917388700207084e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.324261191068216e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,9.818905527936296e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,7.2522132541053e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,9.818904072744772e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.000465765595436,285.6146850585937,294.1499938964844,295.0478515625,291.9431457519531,296.4012451171875,295.09283447265625,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.791152954101562,-0.0,-7.917388700207084e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.317763760918751e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,9.812063217395917e-05,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,7.247158646350726e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,9.812061762204394e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.000465441000415,285.6128234863281,294.1499938964844,295.0443115234375,291.9432983398437,296.389404296875,295.0885314941406,285.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.777260780334473,-0.0,-7.906356103148937e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,9.311303438153118e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,9.805260924622416e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,7.242134597618133e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,9.805258741835132e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0004651183262467,285.61102294921875,294.1499938964844,295.04071044921875,291.9433898925781,296.3776550292969,295.0843505859375,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.76341438293457,-0.0,-7.895395270907103e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,9.298495569964872e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.791772754397245e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,7.232172356452793e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,9.79177129920572e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004644785367418,285.60748291015625,294.1499938964844,295.0331115722656,291.9434509277344,296.3543395996094,295.0762023925781,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.735772132873535,-0.0,-7.873686058701423e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,9.298495569964872e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.791772754397245e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,7.232172356452793e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,9.79177129920572e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004644785367418,285.60748291015625,294.1499938964844,295.0331115722656,291.9434509277344,296.3543395996094,295.0762023925781,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.735772132873535,-0.0,-7.873686058701423e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.286869317293168e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.779530228115618e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,7.223129796329886e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,9.779528772924095e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0004638977989088,285.6043395996094,294.1499938964844,295.02557373046875,291.9433288574219,296.3331604003906,295.0689697265625,285.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054403871297,0.0,0.0,0.0,-0.0071125016547739,60.0,10.710296630859377,-0.0,-7.854006156549077e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.285862324759364e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,9.77846939349547e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,7.2223469032906e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.778467938303947e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0004638475074898,285.6040954589844,294.1499938964844,295.0248718261719,291.9432983398437,296.3313293457031,295.068359375,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263135544677425e-09,0.0009894103277474,-0.0111725609749555,0.0,0.0,0.0,-0.0071062794886529,60.0,10.708081245422363,-0.0,-7.852302985611459e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.273403702536598e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,9.765350114321336e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,7.21265678294003e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,9.765348659129812e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0004632251802831,285.6007995605469,294.1499938964844,295.0157165527344,291.9428405761719,296.3085632324219,295.0605773925781,285.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.680259704589844,-0.0,-7.831243209466265e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.273403702536598e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,9.765350114321336e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,7.21265678294003e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,9.765348659129812e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0004632251802831,285.6007995605469,294.1499938964844,295.0157165527344,291.9428405761719,296.3085632324219,295.0605773925781,285.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.680259704589844,-0.0,-7.831243209466265e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.261126251658423e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.752420737640932e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,7.203107088571414e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,9.75241928244941e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0004626119043678,285.5976867675781,294.1499938964844,295.00537109375,291.9420166015625,296.2860412597656,295.052734375,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.65218448638916,-0.0,-7.810517388406879e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.261126251658423e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.752420737640932e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,7.203107088571414e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,9.75241928244941e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0004626119043678,285.5976867675781,294.1499938964844,295.00537109375,291.9420166015625,296.2860412597656,295.052734375,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.65218448638916,-0.0,-7.810517388406879e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,9.255068289348856e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.746041905600578e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,7.198395178420469e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,9.746039722813292e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0004623092827387,285.5961608886719,294.1499938964844,294.9996643066406,291.9414367675781,296.2748718261719,295.0487060546875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.010167215950787,0.0,0.0,0.0,-0.0069160587154328,60.0,10.63796329498291,-0.0,-7.80030120495212e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.249050344806165e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,9.739703818922862e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,7.193714554887265e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.73970236373134e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0004620086692739,285.5946960449219,294.1499938964844,294.9935913085937,291.94073486328125,296.2637634277344,295.0445861816406,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606260097045e-09,0.000985488644801,-0.0099707320332527,0.0,0.0,0.0,-0.0068788821808993,60.0,10.623658180236816,-0.0,-7.79015891794188e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,9.237129415851086e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.727150609251112e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,7.184442802099511e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.727149154059588e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0004614132340066,285.591796875,294.1499938964844,294.9801330566406,291.9389343261719,296.2416076660156,295.0361633300781,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.594803810119627,-0.0,-7.770088217284865e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,9.237129415851086e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.727150609251112e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,7.184442802099511e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.727149154059588e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0004614132340066,285.591796875,294.1499938964844,294.9801330566406,291.9389343261719,296.2416076660156,295.0361633300781,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.594803810119627,-0.0,-7.770088217284865e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.225438407156616e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.714838961372152e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.175349310273305e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.714837506180628e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0004608292074408,285.58905029296875,294.1499938964844,294.9647521972656,291.9365539550781,296.2196044921875,295.0271301269531,285.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384279984293e-09,0.0009829718619585,-0.0091998390853405,0.0,0.0,0.0,-0.0067330189049243,60.0,10.565218925476074,-0.0,-7.75042821032912e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
