time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229800,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.225438407156616e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.714838961372152e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.175349310273305e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.714837506180628e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0004608292074408,285.58905029296875,294.1499938964844,294.9647521972656,291.9365539550781,296.2196044921875,295.0271301269531,285.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384279984293e-09,0.0009829718619585,-0.0091998390853405,0.0,0.0,0.0,-0.0067330189049243,60.0,10.565218925476074,-0.0,-7.75042821032912e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,9.213945304509252e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,9.70273686107248e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,7.166410068748519e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.702734678285196e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.000460255134385,285.58642578125,294.1499938964844,294.9471740722656,291.9334716796875,296.1976623535156,295.0174255371094,285.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175723859475e-09,0.0009817471727728,-0.008824611082673,0.0,0.0,0.0,-0.0066620237194001,60.0,10.53490924835205,-0.0,-7.731127027454934e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,9.213945304509252e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,9.70273686107248e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,7.166410068748519e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.702734678285196e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.000460255134385,285.58642578125,294.1499938964844,294.9471740722656,291.9334716796875,296.1976623535156,295.0174255371094,285.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175723859475e-09,0.0009817471727728,-0.008824611082673,0.0,0.0,0.0,-0.0066620237194001,60.0,10.53490924835205,-0.0,-7.731127027454934e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.20266393222846e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.690856677480042e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,7.157635991461575e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.69085522228852e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0004596916260197,285.5839233398437,294.1499938964844,294.9271545410156,291.9296875,296.1758117675781,295.00689697265625,285.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603281284326e-09,0.0009805450681596,-0.0084562860429286,0.0,0.0,0.0,-0.0065923356451094,60.0,10.503724098205566,-0.0,-7.71220385331617e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.20266393222846e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.690856677480042e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,7.157635991461575e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.69085522228852e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0004596916260197,285.5839233398437,294.1499938964844,294.9271545410156,291.9296875,296.1758117675781,295.00689697265625,285.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603281284326e-09,0.0009805450681596,-0.0084562860429286,0.0,0.0,0.0,-0.0065923356451094,60.0,10.503724098205566,-0.0,-7.71220385331617e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.197124745696784e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.685023542260752e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,7.153327169362456e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.685022087069228e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0004594149067997,285.5827331542969,294.1499938964844,294.9161682128906,291.9274597167969,296.16485595703125,295.001220703125,285.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.5205787174419356e-09,0.0009799553081393,-0.0082754278555512,0.0,0.0,0.0,-0.0065581197850406,60.0,10.487635612487791,-0.0,-7.702920612473464e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.19162412174046e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.6792311524041e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,7.149049633881077e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,9.679229697212576e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0004591401666402,285.58154296875,294.1499938964844,294.90447998046875,291.925048828125,296.1539306640625,294.9953308105469,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520453162656395e-09,0.0009793693898245,-0.0080958567559719,0.0,0.0,0.0,-0.0065241446718573,60.0,10.471358299255373,-0.0,-7.69370913644707e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,9.180742199532688e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.66777151916176e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.140585512388498e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.667770063970238e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.000458596565295,285.57928466796875,294.1499938964844,294.8788452148437,291.9195251464844,296.1319885253906,294.9830017089844,285.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316441343770293e-09,0.0009782089618965,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.438277244567873,-0.0,-7.675499347215009e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,9.180742199532688e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.66777151916176e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.140585512388498e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.667770063970238e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.000458596565295,285.57928466796875,294.1499938964844,294.8788452148437,291.9195251464844,296.1319885253906,294.9830017089844,285.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316441343770293e-09,0.0009782089618965,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.438277244567873,-0.0,-7.675499347215009e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.170074190478772e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,9.656538168201224e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.132288010325283e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.6565367130097e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000458063732367,285.5771179199219,294.1499938964844,294.8500061035156,291.9129943847656,296.1099548339844,294.9693298339844,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.403505325317385,-0.0,-7.657670408889319e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.170074190478772e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,9.656538168201224e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.132288010325283e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.6565367130097e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000458063732367,285.5771179199219,294.1499938964844,294.8500061035156,291.9129943847656,296.1099548339844,294.9693298339844,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.403505325317385,-0.0,-7.657670408889319e-08,0.0,281.9114990234375,283.833740234375,294.24334716796875,295.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247177402671083e-21,-2.6235887013355415e-21,-2.6235887013355415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
