time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337964028120041,0.2090339511632919,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.1409614831209182,0.1353426724672317,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252411246299744,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.619140625,0.0,83.67578887939453,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773861169815063,1.0,0.0,0.0,3.803274631500244,3.803299427032471,9.651806749388925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.96728515625,1895.4371337890625,0.0,442.2029724121094,0.9388825297355652,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967828989028932,0.2428396791219711,0.214560866355896,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.833599865436554,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931419134140015,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405898213386536,0.1422550082206726,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931419134140015,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227828502655029,1.0,-0.869560718536377,0.3804701268672943,0.4890905916690826,0.2216050922870636,1.0,1.0,0.0,21.30721473693848,25.0,20999.787109375,0.0,101.3791961669922,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064102411270142,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09228515625,0.0,1794.2332763671875,1895.4371337890625,0.0,526.9814453125,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967828989028932,0.2428396791219711,0.214560866355896,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.833599865436554,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931419134140015,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405898213386536,0.1422550082206726,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931419134140015,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227828502655029,1.0,-0.869560718536377,0.3804701268672943,0.4890905916690826,0.2216050922870636,1.0,1.0,0.0,21.30721473693848,25.0,20999.787109375,0.0,101.3791961669922,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064102411270142,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09228515625,0.0,1794.2332763671875,1895.4371337890625,0.0,526.9814453125,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333925008773,0.2066028267145156,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385574817657471,0.1396812349557876,0.1339978277683258,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189163684845,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634576320648,0.2247127443552017,1.0,1.0,0.0,21.158451080322266,25.0,21780.44921875,0.0,101.45115661621094,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282543301582336,1.0,0.0,0.0,3.909935474395752,3.909961700439453,1.0200757287748274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.6864013671875,1895.4371337890625,0.0,601.6441650390625,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518887758255,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353854417800903,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765894889832,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839071035385,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.981948971748352,0.981948971748352,0.0,21.39837074279785,25.0,21695.953125,0.0,102.18773651123048,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540028989315033,1.0,0.0,0.0,3.925661325454712,3.925687789916992,1.0282977882525302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.624755859375,1895.4371337890625,0.0,646.2490844726562,0.966305673122406,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365450382232,0.183550164103508,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429130554199,0.1414231956005096,0.0988642796874046,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.805094838142395,0.805094838142395,0.0,19.698543548583984,25.0,22786.337890625,0.0,109.62822723388672,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575600266456604,1.0,0.0,0.0,3.6820595264434814,3.682085514068604,9.046381705957174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.833984375,0.0,1640.0216064453125,1895.4371337890625,0.0,718.839111328125,0.9166930317878724,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632937133312225,0.1844144761562347,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235022544861,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.1397007554769516,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412162780761,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098477065563202,0.5214108824729919,0.2388149946928024,0.7921552658081055,0.7921552658081055,0.0,19.793420791625977,28.0,22772.404296875,0.0,110.27944946289062,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579318404197693,1.0,0.0,0.0,3.596089601516724,3.5961148738861084,8.628877594674123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.9107666015625,1895.4371337890625,0.0,720.462646484375,0.899943470954895,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.9727970957756042,0.9727970957756042,0.0,20.852338790893555,31.0,22963.984375,0.0,115.84506225585938,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831601142883,1.0,0.0,0.0,3.657049417495728,3.65707278251648,8.923905170377111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07080078125,0.0,1513.46044921875,1895.4371337890625,0.0,647.6408081054688,0.90483820438385,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.9727970957756042,0.9727970957756042,0.0,20.852338790893555,31.0,22963.984375,0.0,115.84506225585938,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831601142883,1.0,0.0,0.0,3.657049417495728,3.65707278251648,8.923905170377111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07080078125,0.0,1513.46044921875,1895.4371337890625,0.0,647.6408081054688,0.90483820438385,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820781707764,0.4248007535934448,0.5375813245773315,0.2491504698991775,0.8508972525596619,0.8508972525596619,0.0,21.98786735534668,34.0,23829.921875,0.0,123.69474029541016,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575517416000366,1.0,0.0,0.0,3.6301114559173584,3.6301357746124254,8.79292144873034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.941162109375,1895.4371337890625,0.0,718.8030395507812,0.9014983773231506,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820781707764,0.4248007535934448,0.5375813245773315,0.2491504698991775,0.8508972525596619,0.8508972525596619,0.0,21.98786735534668,34.0,23829.921875,0.0,123.69474029541016,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575517416000366,1.0,0.0,0.0,3.6301114559173584,3.6301357746124254,8.79292144873034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.941162109375,1895.4371337890625,0.0,718.8030395507812,0.9014983773231506,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135636150836944,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970047950745,0.1380544304847717,0.0716256946325302,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284729242324,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253658056259,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215215921401978,0.503905713558197,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.37822437286377,54.0,26673.703125,0.0,156.32470703125,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293749809265,1.0,0.0,0.0,3.753248453140259,3.753272533416748,9.39956805723341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71875,0.0,1618.3621826171875,1895.4371337890625,0.0,699.7666625976562,0.9252423048019408,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135636150836944,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970047950745,0.1380544304847717,0.0716256946325302,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284729242324,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253658056259,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215215921401978,0.503905713558197,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.37822437286377,54.0,26673.703125,0.0,156.32470703125,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293749809265,1.0,0.0,0.0,3.753248453140259,3.753272533416748,9.39956805723341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71875,0.0,1618.3621826171875,1895.4371337890625,0.0,699.7666625976562,0.9252423048019408,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814813494682312,0.328117311000824,0.0933327227830886,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814813494682312,0.16605044901371,0.0982838496565818,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.977744162082672,0.1410645395517349,0.0969588309526443,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814813494682312,0.1584536433219909,0.0982838496565818,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573310017585754,0.1284122169017791,0.5841670632362366,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.970947265625,297.8758544921875,285.2279052734375,1.0,0.2117646932601928,1.0,1.0,0.7129886746406555,1.0,-1.165058135986328,0.5262794494628906,0.6387787461280823,0.2916021347045898,1.0,1.0,0.0,16.279722213745117,54.0,28210.955078125,0.0,174.34072875976562,1.0,282.496337890625,284.2821044921875,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753830075263977,1.0,0.0,0.0,3.807810783386232,3.807835817337036,9.67484425018483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.197265625,0.0,1690.0277099609375,1895.4371337890625,0.0,800.8052368164062,0.9383100271224976,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.90498948097229,0.3364034295082092,0.1099379286170005,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.90498948097229,0.1708645075559616,0.1157699301838874,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.9544825553894044,0.1399927586317062,0.098411738872528,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.90498948097229,0.1626755446195602,0.1157699301838874,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.92026549577713,0.126788705587387,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656677246094,297.8507995605469,285.2261962890625,1.0,0.221630111336708,1.0,1.0,0.7130754590034485,1.0,-1.2166271209716797,0.5525903105735779,0.6640368103981018,0.3008517920970917,1.0,1.0,0.0,17.954198837280273,74.0,29326.849609375,0.0,199.1683044433593,1.0,282.4564819335937,284.2733154296875,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940518379211426,1.0,0.0,0.0,3.850371599197388,3.850397109985352,9.89232944448304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9189453125,0.0,1747.33349609375,1895.4371337890625,0.0,896.2210693359375,0.9484422206878662,1.0,0.0,3.0,1.0,0.0
17657820,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9539497494697572,0.3422877788543701,0.1504135131835937,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.9655624628067015,0.1725119799375534,0.1639759391546249,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8925445675849915,0.1394374966621399,0.0977936461567878,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9477598667144777,0.1638804823160171,0.1556079685688018,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.8621031045913696,0.1256102174520492,0.5668620467185974,285.1549987792969,284.95001220703125,300.3248596191406,295.6309509277344,298.958251953125,297.7919616699219,285.1683349609375,1.0,0.2469406723976135,1.0,1.0,0.7132490277290344,1.0,-1.3511197566986084,0.6217545866966248,0.7293651103973389,0.3239883780479431,1.0,1.0,0.0,22.409513473510746,94.0,32856.1015625,0.0,275.6985778808594,1.0,282.1556396484375,284.1571655273437,298.8103942871094,301.0218505859375,293.1499938964844,293.1499938964844,281.8500061035156,34446.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342253684997559,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.06005859375,0.0,1828.8028564453125,1895.4371337890625,0.0,1135.4151611328125,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657880,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9539497494697572,0.3422877788543701,0.1504135131835937,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.9655624628067015,0.1725119799375534,0.1639759391546249,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8925445675849915,0.1394374966621399,0.0977936461567878,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9477598667144777,0.1638804823160171,0.1556079685688018,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.8621031045913696,0.1256102174520492,0.5668620467185974,285.1549987792969,284.95001220703125,300.3248596191406,295.6309509277344,298.958251953125,297.7919616699219,285.1683349609375,1.0,0.2469406723976135,1.0,1.0,0.7132490277290344,1.0,-1.3511197566986084,0.6217545866966248,0.7293651103973389,0.3239883780479431,1.0,1.0,0.0,22.409513473510746,94.0,32856.1015625,0.0,275.6985778808594,1.0,282.1556396484375,284.1571655273437,298.8103942871094,301.0218505859375,293.1499938964844,293.1499938964844,281.8500061035156,34446.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342253684997559,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.06005859375,0.0,1828.8028564453125,1895.4371337890625,0.0,1135.4151611328125,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9984257817268372,0.3333392739295959,0.2403374910354614,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8589407801628113,0.1705730110406875,0.1623621582984924,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8063403367996216,0.1401181519031524,0.0983312353491783,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8461253046989441,0.1628930121660232,0.1550003290176391,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7766481041908264,0.1250909119844436,0.5659562349319458,285.08941650390625,284.95001220703125,300.3480224609375,295.6423034667969,298.9161682128906,297.67578125,285.0964660644531,1.0,0.2745971381664276,1.0,1.0,0.7134097814559937,1.0,-1.4620267152786257,0.6782611012458801,0.7837656736373901,0.3455176651477813,1.0,1.0,0.0,32.201202392578125,94.0,35897.3515625,0.0,368.9423828125,1.0,281.85662841796875,284.02911376953125,298.8046875,301.2193298339844,293.1499938964844,293.1499938964844,281.8500061035156,35035.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668412089347839,1.0,0.0,0.0,3.942554473876953,3.942581176757813,1.0371669532105443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.26318359375,0.0,1875.86279296875,1895.4371337890625,0.0,1359.5460205078125,0.9703789353370668,1.0,0.0,3.0,1.0,0.0
17658000,297.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9990074634552002,0.3319995403289795,0.2452882528305053,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8538594841957092,0.1705405265092849,0.1623167544603347,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8016148209571838,0.140210747718811,0.0983983501791954,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8413245677947998,0.1629045456647873,0.1549929231405258,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7719213366508484,0.1250435262918472,0.5658607482910156,285.09625244140625,284.95001220703125,300.3500061035156,295.643310546875,298.9106750488281,297.6624755859375,285.105224609375,1.0,0.276952862739563,1.0,1.0,0.7134225368499756,1.0,-1.472465753555298,0.6834492087364197,0.789016604423523,0.3480169475078583,1.0,1.0,0.0,33.00674057006836,112.0,36085.5546875,0.0,376.9551086425781,1.0,281.8551025390625,284.0362548828125,298.797607421875,301.2167663574219,293.1499938964844,293.1499938964844,281.54998779296875,35070.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683171987533569,1.0,0.0,0.0,3.944546461105346,3.944573402404785,1.038215373228013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.65478515625,0.0,1878.7076416015625,1895.4371337890625,0.0,1370.2554931640625,0.9708528518676758,1.0,0.0,3.0,1.0,0.0
17658060,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9320486783981324,0.3131675124168396,0.2859254479408264,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7573451995849609,0.1704131066799163,0.162799447774887,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7139374613761902,0.1412174254655838,0.0997078716754913,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7467942833900452,0.1631307899951934,0.1558605283498764,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6830295324325562,0.1236697807908058,0.5646939873695374,284.9674377441406,284.95001220703125,300.3780517578125,295.6579895019531,298.8307189941406,297.4845886230469,284.9559936523437,1.0,0.3063758909702301,1.0,1.0,0.7156223654747009,1.0,-1.516845703125,0.7049111723899841,0.8119344711303711,0.3575465083122253,1.0,1.0,0.0,53.32504653930664,100.0,37844.1015625,0.0,481.5300598144531,1.0,281.5563659667969,283.8431396484375,298.7733459472656,301.3467102050781,293.1499938964844,293.1499938964844,281.25,35448.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946185231208801,1.0,0.0,0.0,3.9655470848083496,3.965574026107788,1.0492994988453574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.5439453125,0.0,1908.9024658203125,1895.4371337890625,0.0,1568.544921875,0.975847601890564,1.0,0.0,3.0,1.0,0.0
17658120,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9320486783981324,0.3131675124168396,0.2859254479408264,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7573451995849609,0.1704131066799163,0.162799447774887,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7139374613761902,0.1412174254655838,0.0997078716754913,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7467942833900452,0.1631307899951934,0.1558605283498764,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6830295324325562,0.1236697807908058,0.5646939873695374,284.9674377441406,284.95001220703125,300.3780517578125,295.6579895019531,298.8307189941406,297.4845886230469,284.9559936523437,1.0,0.3063758909702301,1.0,1.0,0.7156223654747009,1.0,-1.516845703125,0.7049111723899841,0.8119344711303711,0.3575465083122253,1.0,1.0,0.0,53.32504653930664,100.0,37844.1015625,0.0,481.5300598144531,1.0,281.5563659667969,283.8431396484375,298.7733459472656,301.3467102050781,293.1499938964844,293.1499938964844,281.25,35448.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946185231208801,1.0,0.0,0.0,3.9655470848083496,3.965574026107788,1.0492994988453574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.5439453125,0.0,1908.9024658203125,1895.4371337890625,0.0,1568.544921875,0.975847601890564,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.8688562512397766,0.3070331215858459,0.2783809602260589,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7187762260437012,0.1704620718955993,0.1634030491113662,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6744495034217834,0.1417287141084671,0.1005769670009613,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7087501883506775,0.1632910519838333,0.156612142920494,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.6420243978500366,0.1215869337320327,0.5586426854133606,284.78204345703125,284.95001220703125,300.4071350097656,295.67388916015625,298.8019104003906,297.408203125,284.7963562011719,1.0,0.3210793435573578,1.0,1.0,0.717770516872406,1.0,-1.5093783140182495,0.7003577947616577,0.8090205192565918,0.3553133904933929,0.8049719929695129,0.8049719929695129,0.0,68.41731262207031,100.0,37682.58984375,0.0,529.8325805664062,1.0,281.25653076171875,283.7176208496094,298.7182006835937,301.29425048828125,293.1499938964844,293.1499938964844,281.25,46644.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064257860183716,1.0,0.0,0.0,3.638831615447998,3.638857364654541,8.835216931402101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9794921875,0.0,1600.1815185546875,1895.4371337890625,0.0,1661.8284912109375,0.9098986387252808,1.0,0.0,3.0,1.0,0.0
17658240,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8680810928344727,0.3069882392883301,0.2783083319664001,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7182435393333435,0.1704708933830261,0.1634154170751571,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6739115715026855,0.1417421698570251,0.1005914956331253,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7081761360168457,0.1633003950119018,0.1566260457038879,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6414596438407898,0.1215388551354408,0.5584587454795837,284.78619384765625,284.95001220703125,300.4078674316406,295.6742858886719,298.8016357421875,297.4070739746094,284.80078125,1.0,0.321305900812149,1.0,1.0,0.7178221940994263,1.0,-1.5091190338134766,0.7002121806144714,0.8089068531990051,0.3552297055721283,0.8052054643630981,0.8052054643630981,0.0,68.6670913696289,88.0,37665.640625,0.0,530.5623168945312,1.0,281.25604248046875,283.722900390625,298.7150573730469,301.2874755859375,293.1499938964844,293.1499938964844,281.54998779296875,46588.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062571048736572,1.0,0.0,0.0,3.629172325134277,3.629197835922241,8.788372269918909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.94677734375,0.0,1588.8905029296875,1895.4371337890625,0.0,1660.478759765625,0.9079883098602296,1.0,0.0,3.0,1.0,0.0
17658300,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8561192750930786,0.306889533996582,0.2775405049324035,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7095346450805664,0.1708892285823822,0.1637843549251556,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6655223369598389,0.1422031670808792,0.1009369865059852,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.699050784111023,0.1637071967124939,0.1570067405700683,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6322222352027893,0.1206957176327705,0.5548000335693359,284.97900390625,284.95001220703125,300.42340087890625,295.6829833984375,298.7987060546875,297.3896789550781,285.0010070800781,1.0,0.3251517117023468,1.0,1.0,0.7189220786094666,1.0,-1.505115985870361,0.697870135307312,0.8072458505630493,0.3538131713867187,0.908269703388214,0.908269703388214,0.0,72.91751861572266,88.0,37013.71875,0.0,543.236572265625,1.0,281.4994201660156,283.9339904785156,298.61834716796875,301.0246887207031,293.1499938964844,293.1499938964844,281.54998779296875,37665.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69399493932724,1.0,0.0,0.0,3.615221977233887,3.615246057510376,8.720938922124333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.90966796875,0.0,1507.1624755859375,1895.4371337890625,0.0,1563.6883544921875,0.9024333357810974,1.0,0.0,3.0,1.0,0.0
17658360,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8513103127479553,0.307727962732315,0.2780274748802185,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7057898640632629,0.1716170608997345,0.1644372344017028,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.662219226360321,0.1428731828927993,0.1014139354228973,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6953065395355225,0.1643892526626587,0.1576315611600875,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6275192499160767,0.120143324136734,0.5521582961082458,285.01593017578125,284.95001220703125,300.4393310546875,295.6920166015625,298.8011474609375,297.3802185058594,285.0133361816406,1.0,0.3272488117218017,1.0,1.0,0.7186136245727539,1.0,-1.504632830619812,0.6977221369743347,0.8069106936454773,0.353710263967514,0.9526373744010924,0.9526373744010924,0.0,75.13893127441406,76.0,37097.42578125,0.0,551.0123291015625,1.0,281.5424194335937,283.9311828613281,298.6290283203125,301.0648498535156,293.1499938964844,293.1499938964844,281.25,33686.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872633099555969,1.0,0.0,0.0,3.713824033737183,3.713848114013672,9.203137665281248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.11962890625,0.0,1587.7274169921875,1895.4371337890625,0.0,1511.723876953125,0.9180968999862672,1.0,0.0,3.0,1.0,0.0
17658420,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8516045212745667,0.3088743388652801,0.2792190611362457,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7069473266601562,0.1729215234518051,0.165736123919487,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.663242518901825,0.1438589394092559,0.1021959707140922,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6963701844215393,0.1655636131763458,0.158819317817688,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.625249445438385,0.1191209852695465,0.5475609302520752,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.86328125,1.0,0.3273080885410309,1.0,1.0,0.7179967164993286,1.0,-1.5044697523117063,0.6978656053543091,0.8066041469573975,0.3538322150707245,0.8117375373840332,0.8117375373840332,0.0,75.51806640625,64.0,37332.046875,0.0,552.2792358398438,1.0,281.2571716308594,283.7948913574219,298.7228698730469,301.2353210449219,293.1499938964844,293.1499938964844,281.54998779296875,42893.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945462226867676,1.0,0.0,0.0,3.5022964477539062,3.5023202896118164,8.184630928553815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.6962890625,0.0,1424.4595947265625,1895.4371337890625,0.0,1567.9814453125,0.8775177001953125,1.0,0.0,3.0,1.0,0.0
17658480,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8516045212745667,0.3088743388652801,0.2792190611362457,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7069473266601562,0.1729215234518051,0.165736123919487,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.663242518901825,0.1438589394092559,0.1021959707140922,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6963701844215393,0.1655636131763458,0.158819317817688,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.625249445438385,0.1191209852695465,0.5475609302520752,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.86328125,1.0,0.3273080885410309,1.0,1.0,0.7179967164993286,1.0,-1.5044697523117063,0.6978656053543091,0.8066041469573975,0.3538322150707245,0.8117375373840332,0.8117375373840332,0.0,75.51806640625,64.0,37332.046875,0.0,552.2792358398438,1.0,281.2571716308594,283.7948913574219,298.7228698730469,301.2353210449219,293.1499938964844,293.1499938964844,281.54998779296875,42893.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945462226867676,1.0,0.0,0.0,3.5022964477539062,3.5023202896118164,8.184630928553815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.6962890625,0.0,1424.4595947265625,1895.4371337890625,0.0,1567.9814453125,0.8775177001953125,1.0,0.0,3.0,1.0,0.0
17658540,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624321818351746,0.3113680481910705,0.2808995842933655,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7168653011322021,0.1748579293489456,0.1671977192163467,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6725729703903198,0.1452974379062652,0.1029564812779426,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7064743638038635,0.167306587100029,0.1601142436265945,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304301619529724,0.1187415868043899,0.5441563725471497,285.0515441894531,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.35321044921875,285.0472106933594,1.0,0.3233624696731567,1.0,1.0,0.7173798084259033,1.0,-1.5066181421279907,0.6991662383079529,0.8074519634246826,0.3544905185699463,0.9691727757453918,0.9691727757453918,0.0,71.76832580566406,52.0,37043.59375,0.0,540.1246337890625,1.0,281.5419921875,283.96612548828125,298.6858825683594,301.10791015625,293.1499938964844,293.1499938964844,281.25,31849.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804835796356201,1.0,0.0,0.0,3.6572885513305664,3.6573119163513184,8.925072734200512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.25390625,0.0,1510.1771240234375,1895.4371337890625,0.0,1460.26904296875,0.9040201902389526,1.0,0.0,3.0,1.0,0.0
17658600,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624321818351746,0.3113680481910705,0.2808995842933655,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7168653011322021,0.1748579293489456,0.1671977192163467,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6725729703903198,0.1452974379062652,0.1029564812779426,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7064743638038635,0.167306587100029,0.1601142436265945,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304301619529724,0.1187415868043899,0.5441563725471497,285.0515441894531,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.35321044921875,285.0472106933594,1.0,0.3233624696731567,1.0,1.0,0.7173798084259033,1.0,-1.5066181421279907,0.6991662383079529,0.8074519634246826,0.3544905185699463,0.9691727757453918,0.9691727757453918,0.0,71.76832580566406,52.0,37043.59375,0.0,540.1246337890625,1.0,281.5419921875,283.96612548828125,298.6858825683594,301.10791015625,293.1499938964844,293.1499938964844,281.25,31849.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804835796356201,1.0,0.0,0.0,3.6572885513305664,3.6573119163513184,8.925072734200512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.25390625,0.0,1510.1771240234375,1895.4371337890625,0.0,1460.26904296875,0.9040201902389526,1.0,0.0,3.0,1.0,0.0
17658660,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818324208259583,0.3129670321941376,0.2824352085590362,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7326712608337402,0.1766595989465713,0.1687622368335724,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6890092492103577,0.1465165466070175,0.1037161648273468,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227561473846436,0.1689014434814453,0.1614833772182464,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418207883834839,0.1184620261192321,0.5419394373893738,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,298.8311767578125,297.3428955078125,284.8699951171875,1.0,0.3167592883110046,1.0,1.0,0.7164497375488281,1.0,-1.5102366209030151,0.7012827396392822,0.8089538812637329,0.3556823432445526,0.8274251818656921,0.8274251818656921,0.0,65.41442108154297,40.0,37516.03125,0.0,519.4277954101562,1.0,281.2577819824219,283.7933959960937,298.7846374511719,301.3082275390625,293.1499938964844,293.1499938964844,281.54998779296875,40898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921234726905823,1.0,0.0,0.0,3.5266780853271484,3.5267019271850586,8.298984539578669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.28173828125,0.0,1435.6605224609375,1895.4371337890625,0.0,1549.1558837890625,0.880777895450592,1.0,0.0,3.0,1.0,0.0
17658720,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818324208259583,0.3129670321941376,0.2824352085590362,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7326712608337402,0.1766595989465713,0.1687622368335724,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6890092492103577,0.1465165466070175,0.1037161648273468,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227561473846436,0.1689014434814453,0.1614833772182464,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418207883834839,0.1184620261192321,0.5419394373893738,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,298.8311767578125,297.3428955078125,284.8699951171875,1.0,0.3167592883110046,1.0,1.0,0.7164497375488281,1.0,-1.5102366209030151,0.7012827396392822,0.8089538812637329,0.3556823432445526,0.8274251818656921,0.8274251818656921,0.0,65.41442108154297,40.0,37516.03125,0.0,519.4277954101562,1.0,281.2577819824219,283.7933959960937,298.7846374511719,301.3082275390625,293.1499938964844,293.1499938964844,281.54998779296875,40898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921234726905823,1.0,0.0,0.0,3.5266780853271484,3.5267019271850586,8.298984539578669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.28173828125,0.0,1435.6605224609375,1895.4371337890625,0.0,1549.1558837890625,0.880777895450592,1.0,0.0,3.0,1.0,0.0
