time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116191864013672,0.3155774176120758,0.2840903997421264,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559841275215149,0.1789107322692871,0.1703795492649078,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129287719726562,0.1481372117996215,0.1044803634285926,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451525926589966,0.1709115952253341,0.162883922457695,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.660535991191864,0.1185753419995307,0.5401652455329895,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.3395690917969,285.05255126953125,1.0,0.308229923248291,1.0,1.0,0.7155197262763977,1.0,-1.5146305561065674,0.7038013339042664,0.8108292818069458,0.3570391237735748,0.9839218854904176,0.9839218854904176,0.0,57.321434020996094,28.0,37262.828125,0.0,492.7703552246094,1.0,281.542236328125,283.9647827148437,298.74078369140625,301.17755126953125,293.1499938964844,293.1499938964844,281.25,31565.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803416013717651,1.0,0.0,0.0,3.681240320205689,3.68126392364502,9.04235662346764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.14404296875,0.0,1534.7413330078125,1895.4371337890625,0.0,1459.2010498046875,0.909233331680298,1.0,0.0,3.0,1.0,0.0
17658840,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116191864013672,0.3155774176120758,0.2840903997421264,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559841275215149,0.1789107322692871,0.1703795492649078,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129287719726562,0.1481372117996215,0.1044803634285926,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451525926589966,0.1709115952253341,0.162883922457695,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.660535991191864,0.1185753419995307,0.5401652455329895,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.3395690917969,285.05255126953125,1.0,0.308229923248291,1.0,1.0,0.7155197262763977,1.0,-1.5146305561065674,0.7038013339042664,0.8108292818069458,0.3570391237735748,0.9839218854904176,0.9839218854904176,0.0,57.321434020996094,28.0,37262.828125,0.0,492.7703552246094,1.0,281.542236328125,283.9647827148437,298.74078369140625,301.17755126953125,293.1499938964844,293.1499938964844,281.25,31565.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803416013717651,1.0,0.0,0.0,3.681240320205689,3.68126392364502,9.04235662346764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.14404296875,0.0,1534.7413330078125,1895.4371337890625,0.0,1459.2010498046875,0.909233331680298,1.0,0.0,3.0,1.0,0.0
17658900,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.93384450674057,0.3166143298149109,0.2850881218910217,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723138928413391,0.1800111085176468,0.1713158190250396,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.72739577293396,0.1489138007164001,0.1049466654658317,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.760688304901123,0.1718899458646774,0.1637026220560073,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741333603858948,0.1186742633581161,0.5399236083030701,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558349609375,297.3375549316406,284.878662109375,1.0,0.3034756183624267,1.0,1.0,0.7150546908378601,1.0,-1.518206000328064,0.7057381868362427,0.8124678730964661,0.3580864667892456,0.8977906107902527,0.8977906107902527,0.0,52.76226043701172,28.0,38098.37890625,0.0,478.4394836425781,1.0,281.2962341308594,283.7684326171875,298.83221435546875,301.4211120605469,293.1499938964844,293.1499938964844,281.25,34619.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689075767993927,1.0,0.0,0.0,3.709074258804321,3.7090985774993896,9.179612447951512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.97021484375,0.0,1589.394775390625,1895.4371337890625,0.0,1525.630615234375,0.9155892133712769,1.0,0.0,3.0,1.0,0.0
17658960,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.958132266998291,0.3172395825386047,0.2855990827083587,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913457751274109,0.1809363663196563,0.1720679849386215,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433900833129883,0.1495186239480972,0.1052781045436859,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7790056467056274,0.1726972609758377,0.1643426269292831,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6900354623794556,0.118655264377594,0.5391716957092285,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8625793457031,297.3327941894531,284.8656005859375,1.0,0.2983855903148651,1.0,1.0,0.7146653532981873,1.0,-1.5199875831604004,0.7067580223083496,0.8132295608520508,0.3586764633655548,0.8389878869056702,0.8389878869056702,0.0,48.1585578918457,25.0,37844.23046875,0.0,462.6541748046875,1.0,281.2572326660156,283.778564453125,298.8362121582031,301.3802795410156,293.1499938964844,293.1499938964844,281.54998779296875,40266.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929308772087097,1.0,0.0,0.0,3.5775089263916016,3.577533006668091,8.539939244656125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.0244140625,0.0,1485.2960205078125,1895.4371337890625,0.0,1555.417724609375,0.8914790153503418,1.0,0.0,3.0,1.0,0.0
17659020,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983598589897156,0.3198693990707397,0.2872685194015503,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293393850326538,0.1833383291959762,0.1738640815019607,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786248922348022,0.151260107755661,0.1061498075723648,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8172831535339355,0.1748310178518295,0.1658955812454223,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219218611717224,0.1190162971615791,0.5387433171272278,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8811950683594,297.3316955566406,285.05615234375,1.0,0.2907677590847015,1.0,1.0,0.7138867378234863,1.0,-1.526248574256897,0.7101467847824097,0.8161017298698425,0.3604869246482849,0.9989694952964784,0.9989694952964784,0.0,40.73542785644531,25.0,37602.58203125,0.0,439.46002197265625,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.248046875,293.1499938964844,293.1499938964844,281.25,31649.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815875768661499,1.0,0.0,0.0,3.723973512649536,3.7239975929260254,9.253509460904752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.60498046875,0.0,1583.8255615234375,1895.4371337890625,0.0,1468.5860595703125,0.9189515113830566,1.0,0.0,3.0,1.0,0.0
17659080,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983598589897156,0.3198693990707397,0.2872685194015503,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293393850326538,0.1833383291959762,0.1738640815019607,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786248922348022,0.151260107755661,0.1061498075723648,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8172831535339355,0.1748310178518295,0.1658955812454223,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219218611717224,0.1190162971615791,0.5387433171272278,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8811950683594,297.3316955566406,285.05615234375,1.0,0.2907677590847015,1.0,1.0,0.7138867378234863,1.0,-1.526248574256897,0.7101467847824097,0.8161017298698425,0.3604869246482849,0.9989694952964784,0.9989694952964784,0.0,40.73542785644531,25.0,37602.58203125,0.0,439.46002197265625,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.248046875,293.1499938964844,293.1499938964844,281.25,31649.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815875768661499,1.0,0.0,0.0,3.723973512649536,3.7239975929260254,9.253509460904752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.60498046875,0.0,1583.8255615234375,1895.4371337890625,0.0,1468.5860595703125,0.9189515113830566,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3243915736675262,0.2696078717708587,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510203957557678,0.1853839457035064,0.1758493930101394,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.800208330154419,0.1526450961828231,0.1071531847119331,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381548523902893,0.1766142696142196,0.1676286309957504,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.738173246383667,0.119226299226284,0.5395784378051758,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9005432128906,297.3341369628906,284.84552001953125,1.0,0.2848787903785705,1.0,1.0,0.7131081223487854,1.0,-1.5120229721069336,0.7033164501190186,0.8087064623832703,0.3573949635028839,0.8356400728225708,0.8356400728225708,0.0,37.23346710205078,25.0,37786.125,0.0,417.1021423339844,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320068359375,293.1499938964844,293.1499938964844,281.54998779296875,40966.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693641185760498,1.0,0.0,0.0,3.607659578323364,3.607684135437012,8.684491490384971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.49658203125,0.0,1523.29833984375,1895.4371337890625,0.0,1560.9365234375,0.8982245922088623,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3243915736675262,0.2696078717708587,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510203957557678,0.1853839457035064,0.1758493930101394,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.800208330154419,0.1526450961828231,0.1071531847119331,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381548523902893,0.1766142696142196,0.1676286309957504,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.738173246383667,0.119226299226284,0.5395784378051758,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9005432128906,297.3341369628906,284.84552001953125,1.0,0.2848787903785705,1.0,1.0,0.7131081223487854,1.0,-1.5120229721069336,0.7033164501190186,0.8087064623832703,0.3573949635028839,0.8356400728225708,0.8356400728225708,0.0,37.23346710205078,25.0,37786.125,0.0,417.1021423339844,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320068359375,293.1499938964844,293.1499938964844,281.54998779296875,40966.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693641185760498,1.0,0.0,0.0,3.607659578323364,3.607684135437012,8.684491490384971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.49658203125,0.0,1523.29833984375,1895.4371337890625,0.0,1560.9365234375,0.8982245922088623,1.0,0.0,3.0,1.0,0.0
17659260,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.332872062921524,0.2536604702472687,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8710945844650269,0.1877352148294448,0.1778065413236618,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185868263244629,0.154324933886528,0.1081355884671211,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.857067346572876,0.1786748766899109,0.1693219989538192,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527499198913574,0.1197570785880088,0.540768563747406,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9294738769531,297.3534240722656,285.0263061523437,1.0,0.2802076041698456,1.0,1.0,0.7121621370315552,1.0,-1.4998652935028076,0.6975733637809753,0.8022918701171875,0.354871928691864,0.973369836807251,0.973369836807251,0.0,34.606632232666016,28.0,37107.26171875,0.0,399.7156066894531,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.26397705078125,293.1499938964844,293.1499938964844,281.25,32520.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795094609260559,1.0,0.0,0.0,3.714031219482422,3.714055299758911,9.204164825860062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.2548828125,0.0,1579.0927734375,1895.4371337890625,0.0,1452.9508056640625,0.9172759056091307,1.0,0.0,3.0,1.0,0.0
17659320,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.332872062921524,0.2536604702472687,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8710945844650269,0.1877352148294448,0.1778065413236618,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185868263244629,0.154324933886528,0.1081355884671211,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.857067346572876,0.1786748766899109,0.1693219989538192,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527499198913574,0.1197570785880088,0.540768563747406,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9294738769531,297.3534240722656,285.0263061523437,1.0,0.2802076041698456,1.0,1.0,0.7121621370315552,1.0,-1.4998652935028076,0.6975733637809753,0.8022918701171875,0.354871928691864,0.973369836807251,0.973369836807251,0.0,34.606632232666016,28.0,37107.26171875,0.0,399.7156066894531,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.26397705078125,293.1499938964844,293.1499938964844,281.25,32520.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795094609260559,1.0,0.0,0.0,3.714031219482422,3.714055299758911,9.204164825860062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.2548828125,0.0,1579.0927734375,1895.4371337890625,0.0,1452.9508056640625,0.9172759056091307,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986931681632996,0.3414978981018066,0.2423954010009765,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868124485015869,0.1898013353347778,0.1798487305641174,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316498398780823,0.1557259112596511,0.1091769412159919,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8718923330307007,0.1804538667201995,0.1710895299911499,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641181945800781,0.1202982291579246,0.5432248711585999,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.372802734375,284.85479736328125,1.0,0.2778128981590271,1.0,1.0,0.7112160921096802,1.0,-1.495111107826233,0.6955171823501587,0.799593985080719,0.3541541397571563,0.8192434310913086,0.8192434310913086,0.0,33.01517105102539,31.0,37348.8828125,0.0,390.93792724609375,1.0,281.2575378417969,283.7744445800781,298.9192199707031,301.43603515625,293.1499938964844,293.1499938964844,281.54998779296875,42258.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887347102165222,1.0,0.0,0.0,3.5345044136047363,3.5345284938812256,8.335859433827864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.806640625,0.0,1453.77294921875,1895.4371337890625,0.0,1523.0087890625,0.8835670948028564,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986931681632996,0.3414978981018066,0.2423954010009765,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868124485015869,0.1898013353347778,0.1798487305641174,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316498398780823,0.1557259112596511,0.1091769412159919,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8718923330307007,0.1804538667201995,0.1710895299911499,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641181945800781,0.1202982291579246,0.5432248711585999,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.372802734375,284.85479736328125,1.0,0.2778128981590271,1.0,1.0,0.7112160921096802,1.0,-1.495111107826233,0.6955171823501587,0.799593985080719,0.3541541397571563,0.8192434310913086,0.8192434310913086,0.0,33.01517105102539,31.0,37348.8828125,0.0,390.93792724609375,1.0,281.2575378417969,283.7744445800781,298.9192199707031,301.43603515625,293.1499938964844,293.1499938964844,281.54998779296875,42258.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887347102165222,1.0,0.0,0.0,3.5345044136047363,3.5345284938812256,8.335859433827864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.806640625,0.0,1453.77294921875,1895.4371337890625,0.0,1523.0087890625,0.8835670948028564,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.99821674823761,0.3457885384559631,0.2388587296009063,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8922910094261169,0.1909500062465667,0.1807992458343505,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8360710144042969,0.1565389037132263,0.1096482127904892,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8770418763160706,0.181447297334671,0.1719009578227996,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7679023146629333,0.1206595450639724,0.5443781614303589,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9740600585937,297.3822937011719,285.0353698730469,1.0,0.2773036360740661,1.0,1.0,0.7107430696487427,1.0,-1.4949285984039309,0.6955888271331787,0.7993398308753967,0.3543063700199127,0.9213829636573792,0.9213829636573792,0.0,32.57162857055664,31.0,36865.984375,0.0,389.212646484375,1.0,281.49786376953125,283.9628601074219,298.8569030761719,301.2356872558594,293.1499938964844,293.1499938964844,281.54998779296875,35293.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791933178901672,1.0,0.0,0.0,3.556747436523437,3.5567705631256104,8.441106160717027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.98095703125,0.0,1426.719970703125,1895.4371337890625,0.0,1450.5797119140625,0.8870665431022644,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997739553451538,0.3501783013343811,0.235810786485672,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976286053657532,0.1922836303710937,0.1819808632135391,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404473066329956,0.1575279235839843,0.110283613204956,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8820721507072449,0.1826152503490448,0.1729300767183303,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716367840766907,0.1211715042591095,0.546338677406311,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.99005126953125,297.3931884765625,285.0458068847656,1.0,0.2772304117679596,1.0,1.0,0.7101712226867676,1.0,-1.497037649154663,0.6968450546264648,0.8001925349235535,0.3550178408622741,0.9757246971130372,0.9757246971130372,0.0,32.23932266235352,34.0,37100.234375,0.0,389.3191833496094,1.0,281.5419311523437,283.954345703125,298.88232421875,301.3077392578125,293.1499938964844,293.1499938964844,281.25,31937.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675161600112915,1.0,0.0,0.0,3.679445266723633,3.679468870162964,9.033540777636516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.15087890625,0.0,1535.53125,1895.4371337890625,0.0,1420.5191650390625,0.9091514945030212,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973337054252625,0.3572382032871246,0.2334862053394317,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038835167884828,0.1944403499364853,0.1841707974672317,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454002737998962,0.1590096801519394,0.1114274114370346,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878441452980042,0.1844574511051178,0.1748186647891998,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755330204963684,0.1218808218836784,0.5499999523162842,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4041748046875,284.8723449707031,1.0,0.2781912088394165,1.0,1.0,0.7090275287628174,1.0,-1.504910230636597,0.7011961340904236,0.8037140965461731,0.3573092818260193,0.8377005457878113,0.8377005457878113,0.0,32.09971237182617,37.0,37750.82421875,0.0,393.7411804199219,1.0,281.257568359375,283.7816772460937,298.9853515625,301.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,40437.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872082352638245,1.0,0.0,0.0,3.5649943351745605,3.5650181770324707,8.480295150548045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.0341796875,0.0,1473.062744140625,1895.4371337890625,0.0,1511.302001953125,0.8889297246932983,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973337054252625,0.3572382032871246,0.2334862053394317,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038835167884828,0.1944403499364853,0.1841707974672317,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454002737998962,0.1590096801519394,0.1114274114370346,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878441452980042,0.1844574511051178,0.1748186647891998,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755330204963684,0.1218808218836784,0.5499999523162842,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4041748046875,284.8723449707031,1.0,0.2781912088394165,1.0,1.0,0.7090275287628174,1.0,-1.504910230636597,0.7011961340904236,0.8037140965461731,0.3573092818260193,0.8377005457878113,0.8377005457878113,0.0,32.09971237182617,37.0,37750.82421875,0.0,393.7411804199219,1.0,281.257568359375,283.7816772460937,298.9853515625,301.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,40437.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872082352638245,1.0,0.0,0.0,3.5649943351745605,3.5650181770324707,8.480295150548045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.0341796875,0.0,1473.062744140625,1895.4371337890625,0.0,1511.302001953125,0.8889297246932983,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.99762225151062,0.3636447787284851,0.2351166158914566,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058465957641602,0.1969539672136306,0.1863779574632644,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466275930404663,0.1608306318521499,0.112581729888916,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893664479255676,0.186624065041542,0.1767098754644394,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756399512290955,0.1227369084954261,0.5534024238586426,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.41217041015625,285.0692749023437,1.0,0.2803958654403686,1.0,1.0,0.7078838348388672,1.0,-1.5172548294067385,0.7077998518943787,0.8094549775123596,0.3606489896774292,1.0,1.0,0.0,32.502288818359375,40.0,37704.3671875,0.0,403.048583984375,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.408447265625,293.1499938964844,293.1499938964844,281.25,31420.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766397356987,1.0,0.0,0.0,3.724104404449463,3.724128246307373,9.254159181182332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.01416015625,0.0,1582.2254638671875,1895.4371337890625,0.0,1431.501708984375,0.9189009666442872,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.99762225151062,0.3636447787284851,0.2351166158914566,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058465957641602,0.1969539672136306,0.1863779574632644,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466275930404663,0.1608306318521499,0.112581729888916,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893664479255676,0.186624065041542,0.1767098754644394,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756399512290955,0.1227369084954261,0.5534024238586426,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.41217041015625,285.0692749023437,1.0,0.2803958654403686,1.0,1.0,0.7078838348388672,1.0,-1.5172548294067385,0.7077998518943787,0.8094549775123596,0.3606489896774292,1.0,1.0,0.0,32.502288818359375,40.0,37704.3671875,0.0,403.048583984375,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.408447265625,293.1499938964844,293.1499938964844,281.25,31420.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766397356987,1.0,0.0,0.0,3.724104404449463,3.724128246307373,9.254159181182332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.01416015625,0.0,1582.2254638671875,1895.4371337890625,0.0,1431.501708984375,0.9189009666442872,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983747005462646,0.3682183921337127,0.239963874220848,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041486382484436,0.1991083920001983,0.1886183023452758,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447652459144592,0.1622975319623947,0.1137537211179733,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8873937129974365,0.1884399950504303,0.1786251217126846,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.772707462310791,0.1233115568757057,0.5567694902420044,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.062255859375,297.4100036621094,284.8789978027344,1.0,0.2836572825908661,1.0,1.0,0.7072188854217529,1.0,-1.5335110425949097,0.7161796689033508,0.8173313736915588,0.3648213446140289,0.8729910254478455,0.8729910254478455,0.0,33.372310638427734,43.0,38664.47265625,0.0,416.7802734375,1.0,281.2564697265625,283.7645568847656,299.05108642578125,301.6392822265625,293.1499938964844,293.1499938964844,281.54998779296875,38519.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911259889602661,1.0,0.0,0.0,3.6773176193237305,3.677342414855957,9.023096367855032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.2470703125,0.0,1582.7655029296875,1895.4371337890625,0.0,1541.43701171875,0.912474811077118,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983747005462646,0.3682183921337127,0.239963874220848,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041486382484436,0.1991083920001983,0.1886183023452758,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447652459144592,0.1622975319623947,0.1137537211179733,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8873937129974365,0.1884399950504303,0.1786251217126846,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.772707462310791,0.1233115568757057,0.5567694902420044,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.062255859375,297.4100036621094,284.8789978027344,1.0,0.2836572825908661,1.0,1.0,0.7072188854217529,1.0,-1.5335110425949097,0.7161796689033508,0.8173313736915588,0.3648213446140289,0.8729910254478455,0.8729910254478455,0.0,33.372310638427734,43.0,38664.47265625,0.0,416.7802734375,1.0,281.2564697265625,283.7645568847656,299.05108642578125,301.6392822265625,293.1499938964844,293.1499938964844,281.54998779296875,38519.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911259889602661,1.0,0.0,0.0,3.6773176193237305,3.677342414855957,9.023096367855032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.2470703125,0.0,1582.7655029296875,1895.4371337890625,0.0,1541.43701171875,0.912474811077118,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720620572566986,0.2476341426372528,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991021513938904,0.2015654295682907,0.1908026188611984,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8399947881698608,0.1640488803386688,0.1148827150464057,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8821098804473877,0.1905270218849182,0.1804724037647247,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667163610458374,0.1239320561289787,0.5593293905258179,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.4050598144531,285.0898132324219,1.0,0.2877180278301239,1.0,1.0,0.7065539360046387,1.0,-1.551985740661621,0.7256523966789246,0.8263333439826965,0.3696057200431824,1.0,1.0,0.0,34.687984466552734,46.0,38584.67578125,0.0,433.94329833984375,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.5244445800781,293.1499938964844,293.1499938964844,281.25,32594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822614073753357,1.0,0.0,0.0,3.8047337532043457,3.804758548736572,9.659214583734863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.15087890625,0.0,1685.6702880859375,1895.4371337890625,0.0,1473.674560546875,0.9373980164527892,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720620572566986,0.2476341426372528,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991021513938904,0.2015654295682907,0.1908026188611984,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8399947881698608,0.1640488803386688,0.1148827150464057,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8821098804473877,0.1905270218849182,0.1804724037647247,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667163610458374,0.1239320561289787,0.5593293905258179,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.4050598144531,285.0898132324219,1.0,0.2877180278301239,1.0,1.0,0.7065539360046387,1.0,-1.551985740661621,0.7256523966789246,0.8263333439826965,0.3696057200431824,1.0,1.0,0.0,34.687984466552734,46.0,38584.67578125,0.0,433.94329833984375,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.5244445800781,293.1499938964844,293.1499938964844,281.25,32594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822614073753357,1.0,0.0,0.0,3.8047337532043457,3.804758548736572,9.659214583734863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.15087890625,0.0,1685.6702880859375,1895.4371337890625,0.0,1473.674560546875,0.9373980164527892,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.3735025823116302,0.2518118619918823,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8963499069213867,0.2027505040168762,0.1920350492000579,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8374588489532471,0.1648784875869751,0.1155438348650932,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8792503476142883,0.1915270686149597,0.1815264821052551,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7635378837585449,0.1242007315158844,0.5609418153762817,284.95574951171875,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008178710937,284.9315490722656,1.0,0.2900188267230987,1.0,1.0,0.7062214612960815,1.0,-1.562475562095642,0.7310037612915039,0.8314718008041382,0.3723615109920501,0.9702685475349426,0.9702685475349426,0.0,35.448246002197266,46.0,39674.12890625,0.0,443.9056091308594,1.0,281.2935485839844,283.7796936035156,299.1000671386719,301.779296875,293.1499938964844,293.1499938964844,281.25,33729.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920292973518372,1.0,0.0,0.0,3.843138933181762,3.843164443969727,9.85519932328316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44970703125,0.0,1740.962646484375,1895.4371337890625,0.0,1548.426513671875,0.9465426206588744,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.3742460608482361,0.256976842880249,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8920772671699524,0.2036998867988586,0.1930520236492157,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.833590567111969,0.1654813587665558,0.1160512566566467,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8749269843101501,0.1922994703054428,0.1823740154504776,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.759104311466217,0.1242794394493103,0.5618097186088562,284.89422607421875,284.95001220703125,301.0237731933594,296.0559387207031,299.09527587890625,297.392333984375,284.8966369628906,1.0,0.2924411594867706,1.0,1.0,0.7060715556144714,1.0,-1.572566032409668,0.7360846400260925,0.8364813327789307,0.3749844431877136,0.9163728356361388,0.9163728356361388,0.0,36.37106323242188,49.0,39766.7265625,0.0,454.3365173339844,1.0,281.2560729980469,283.7545166015625,299.1074523925781,301.76190185546875,293.1499938964844,293.1499938964844,280.95001220703125,37050.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69734787940979,1.0,0.0,0.0,3.800440549850464,3.800466060638428,9.637427638153897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.81103515625,0.0,1715.25537109375,1895.4371337890625,0.0,1589.8861083984375,0.9390811920166016,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744809031486511,0.2689808011054992,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811541795730591,0.2054177075624466,0.1947814971208572,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237853646278381,0.1665153056383133,0.1168510913848877,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.864047110080719,0.1936574727296829,0.1837672889232635,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482341527938843,0.1241693422198295,0.5620017647743225,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.1042175292969,297.37017822265625,284.8612670898437,1.0,0.2975445389747619,1.0,1.0,0.705771803855896,1.0,-1.5919172763824463,0.7458201050758362,0.8460971713066101,0.3800584673881531,0.8005656003952026,0.8005656003952026,0.0,38.57295227050781,52.0,40213.953125,0.0,476.3589477539063,1.0,280.95758056640625,283.7347717285156,299.1134338378906,301.80877685546875,293.1499938964844,293.1499938964844,281.25,44971.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074806094169617,1.0,0.0,0.0,3.4456818103790283,3.44570541381836,7.922160421003355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3349609375,0.0,1380.882080078125,1895.4371337890625,0.0,1670.2813720703125,0.8685170412063599,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744809031486511,0.2689808011054992,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811541795730591,0.2054177075624466,0.1947814971208572,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237853646278381,0.1665153056383133,0.1168510913848877,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.864047110080719,0.1936574727296829,0.1837672889232635,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482341527938843,0.1241693422198295,0.5620017647743225,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.1042175292969,297.37017822265625,284.8612670898437,1.0,0.2975445389747619,1.0,1.0,0.705771803855896,1.0,-1.5919172763824463,0.7458201050758362,0.8460971713066101,0.3800584673881531,0.8005656003952026,0.8005656003952026,0.0,38.57295227050781,52.0,40213.953125,0.0,476.3589477539063,1.0,280.95758056640625,283.7347717285156,299.1134338378906,301.80877685546875,293.1499938964844,293.1499938964844,281.25,44971.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074806094169617,1.0,0.0,0.0,3.4456818103790283,3.44570541381836,7.922160421003355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3349609375,0.0,1380.882080078125,1895.4371337890625,0.0,1670.2813720703125,0.8685170412063599,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751035034656524,0.280705988407135,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717779517173767,0.2078516632318496,0.1969537287950515,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152285814285278,0.1682248413562774,0.1179605945944786,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547366261482239,0.1956811547279358,0.1855648308992386,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386131286621094,0.1244111433625221,0.5628671646118164,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029631376266479,1.0,1.0,0.7054719924926758,1.0,-1.613129496574402,0.7564868927001953,0.8566426038742065,0.3856339156627655,0.9661083817481996,0.9661083817481996,0.0,40.88321685791016,55.0,40428.2578125,0.0,500.6665954589844,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954264640808105,1.0,0.0,0.0,3.6392555236816406,3.6392786502838135,8.837275231599051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.6552734375,0.0,1489.579345703125,1895.4371337890625,0.0,1574.84814453125,0.8999252319335938,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751035034656524,0.280705988407135,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717779517173767,0.2078516632318496,0.1969537287950515,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152285814285278,0.1682248413562774,0.1179605945944786,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547366261482239,0.1956811547279358,0.1855648308992386,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386131286621094,0.1244111433625221,0.5628671646118164,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029631376266479,1.0,1.0,0.7054719924926758,1.0,-1.613129496574402,0.7564868927001953,0.8566426038742065,0.3856339156627655,0.9661083817481996,0.9661083817481996,0.0,40.88321685791016,55.0,40428.2578125,0.0,500.6665954589844,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954264640808105,1.0,0.0,0.0,3.6392555236816406,3.6392786502838135,8.837275231599051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.6552734375,0.0,1489.579345703125,1895.4371337890625,0.0,1574.84814453125,0.8999252319335938,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741151392459869,0.2930487096309662,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624800443649292,0.2098664492368698,0.1991174817085266,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062418699264526,0.1695220619440078,0.119054839015007,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455737233161926,0.1973033249378204,0.1873513162136078,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292142510414124,0.1243904754519462,0.56376051902771,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265869140625,297.3354797363281,284.8954162597656,1.0,0.3086398243904114,1.0,1.0,0.7053644061088562,1.0,-1.6350773572921753,0.7674413323402405,0.8676360845565796,0.3913877010345459,0.8483030200004578,0.8483030200004578,0.0,43.40423583984375,58.0,41380.47265625,0.0,526.9595947265625,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085939645767212,1.0,0.0,0.0,3.552349805831909,3.55237340927124,8.420245194429299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3095703125,0.0,1451.010498046875,1895.4371337890625,0.0,1679.22412109375,0.8856407403945923,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741151392459869,0.2930487096309662,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624800443649292,0.2098664492368698,0.1991174817085266,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062418699264526,0.1695220619440078,0.119054839015007,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455737233161926,0.1973033249378204,0.1873513162136078,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292142510414124,0.1243904754519462,0.56376051902771,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265869140625,297.3354797363281,284.8954162597656,1.0,0.3086398243904114,1.0,1.0,0.7053644061088562,1.0,-1.6350773572921753,0.7674413323402405,0.8676360845565796,0.3913877010345459,0.8483030200004578,0.8483030200004578,0.0,43.40423583984375,58.0,41380.47265625,0.0,526.9595947265625,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085939645767212,1.0,0.0,0.0,3.552349805831909,3.55237340927124,8.420245194429299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3095703125,0.0,1451.010498046875,1895.4371337890625,0.0,1679.22412109375,0.8856407403945923,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730425536632538,0.305815577507019,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.853508472442627,0.2122319191694259,0.2012720108032226,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970199584960938,0.1711446344852447,0.1201372221112251,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8367346525192261,0.1992416232824325,0.1891150623559951,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198053002357483,0.1245059221982956,0.5642482042312622,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1382751464844,297.3200378417969,285.0779724121094,1.0,0.314439982175827,1.0,1.0,0.7052568197250366,1.0,-1.6569931507110596,0.7783872485160828,0.878605842590332,0.3971386253833771,1.0,1.0,0.0,46.09840774536133,46.0,41486.8515625,0.0,554.5792846679688,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,31371.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008070349693298,1.0,0.0,0.0,3.730224370956421,3.73024845123291,9.284599968850672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.0595703125,0.0,1588.8734130859375,1895.4371337890625,0.0,1617.127685546875,0.919925332069397,1.0,0.0,3.0,1.0,0.0
