time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730425536632538,0.305815577507019,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.853508472442627,0.2122319191694259,0.2012720108032226,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970199584960938,0.1711446344852447,0.1201372221112251,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8367346525192261,0.1992416232824325,0.1891150623559951,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198053002357483,0.1245059221982956,0.5642482042312622,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1382751464844,297.3200378417969,285.0779724121094,1.0,0.314439982175827,1.0,1.0,0.7052568197250366,1.0,-1.6569931507110596,0.7783872485160828,0.878605842590332,0.3971386253833771,1.0,1.0,0.0,46.09840774536133,46.0,41486.8515625,0.0,554.5792846679688,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,31371.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008070349693298,1.0,0.0,0.0,3.730224370956421,3.73024845123291,9.284599968850672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.0595703125,0.0,1588.8734130859375,1895.4371337890625,0.0,1617.127685546875,0.919925332069397,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.3723588585853576,0.3068674206733703,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8541203737258911,0.2133074402809143,0.2024101465940475,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7973968982696533,0.1718495637178421,0.1207166239619255,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8371272683143616,0.2001074850559234,0.190049946308136,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7191718816757202,0.1245062723755836,0.5646159648895264,284.9289245605469,284.95001220703125,301.201904296875,296.16656494140625,299.143798828125,297.3128662109375,284.9055480957031,1.0,0.3150170743465423,1.0,1.0,0.7052030563354492,1.0,-1.661893367767334,0.7808231711387634,0.8810701966285706,0.3985255360603332,0.9361984133720398,0.9361984133720398,0.0,46.38912582397461,46.0,42467.234375,0.0,559.583740234375,1.0,280.9956970214844,283.70526123046875,299.2247009277344,302.08111572265625,293.1499938964844,293.1499938964844,280.95001220703125,33659.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105852365493774,1.0,0.0,0.0,3.772499084472656,3.772523880004883,9.496237680650664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.0732421875,0.0,1655.67626953125,1895.4371337890625,0.0,1695.2701416015625,0.9297211170196532,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3719907701015472,0.3047568500041961,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8572326302528381,0.2141394317150116,0.2032709270715713,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8001562356948853,0.1723241209983825,0.1210998371243476,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8398706912994385,0.2007389068603515,0.1907189488410949,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7205379605293274,0.1243427172303199,0.5641115307807922,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,299.1488952636719,297.3057556152344,284.8737487792969,1.0,0.3143172562122345,1.0,1.0,0.7052216529846191,1.0,-1.6610560417175293,0.780396044254303,0.8806600570678711,0.3983181118965149,0.8760982155799866,0.8760982155799866,0.0,45.99065399169922,34.0,42256.90234375,0.0,557.3154296875,1.0,280.9567565917969,283.6889038085937,299.225341796875,302.0443420410156,293.1499938964844,293.1499938964844,281.25,38318.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152296900749207,1.0,0.0,0.0,3.6918344497680655,3.691859245300293,9.094476354221116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.173828125,0.0,1597.7550048828125,1895.4371337890625,0.0,1732.953125,0.9153863191604614,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754710257053375,0.2914383113384247,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8726336359977722,0.2163358777761459,0.2050803154706955,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140687346458435,0.1737791448831558,0.121926799416542,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8539600372314453,0.2024906128644943,0.1921221315860748,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302281260490417,0.1243704035878181,0.5631963014602661,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.3081970214844,285.0364074707031,1.0,0.3096358180046081,1.0,1.0,0.7052589654922485,1.0,-1.6488231420516968,0.77430659532547,0.8745165467262268,0.3950676023960113,1.0,1.0,0.0,43.3955307006836,37.0,41524.3984375,0.0,537.3868408203125,1.0,281.2431640625,283.8533630371094,299.1729431152344,301.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,32642.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051723599433899,1.0,0.0,0.0,3.806713342666626,3.806738138198853,9.669267910794588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0830078125,0.0,1688.40966796875,1895.4371337890625,0.0,1651.80908203125,0.9380647540092468,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754710257053375,0.2914383113384247,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8726336359977722,0.2163358777761459,0.2050803154706955,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140687346458435,0.1737791448831558,0.121926799416542,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8539600372314453,0.2024906128644943,0.1921221315860748,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302281260490417,0.1243704035878181,0.5631963014602661,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.3081970214844,285.0364074707031,1.0,0.3096358180046081,1.0,1.0,0.7052589654922485,1.0,-1.6488231420516968,0.77430659532547,0.8745165467262268,0.3950676023960113,1.0,1.0,0.0,43.3955307006836,37.0,41524.3984375,0.0,537.3868408203125,1.0,281.2431640625,283.8533630371094,299.1729431152344,301.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,32642.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051723599433899,1.0,0.0,0.0,3.806713342666626,3.806738138198853,9.669267910794588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0830078125,0.0,1688.40966796875,1895.4371337890625,0.0,1651.80908203125,0.9380647540092468,1.0,0.0,3.0,1.0,0.0
17660940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.381023108959198,0.2824670374393463,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846437335014343,0.2181781977415084,0.2069304585456848,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239409327507019,0.1749007850885391,0.1227842047810554,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.864905834197998,0.2039015740156173,0.1935585141181945,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373248338699341,0.1243689954280853,0.5632244348526001,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.18756103515625,297.31610107421875,284.8506164550781,1.0,0.3073914349079132,1.0,1.0,0.7052962779998779,1.0,-1.6430532932281494,0.7714639902114868,0.8715892434120178,0.3933994472026825,0.8502428531646729,0.8502428531646729,0.0,41.75221633911133,40.0,41825.44140625,0.0,526.4109497070312,1.0,280.957275390625,283.6732482910156,299.2445983886719,302.0405578613281,293.1499938964844,293.1499938964844,281.25,41019.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147351503372192,1.0,0.0,0.0,3.671792984008789,3.671818256378174,8.996004794425971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.03369140625,0.0,1595.32958984375,1895.4371337890625,0.0,1728.9234619140625,0.9129171967506408,1.0,0.0,3.0,1.0,0.0
17661000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.381023108959198,0.2824670374393463,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846437335014343,0.2181781977415084,0.2069304585456848,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239409327507019,0.1749007850885391,0.1227842047810554,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.864905834197998,0.2039015740156173,0.1935585141181945,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373248338699341,0.1243689954280853,0.5632244348526001,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.18756103515625,297.31610107421875,284.8506164550781,1.0,0.3073914349079132,1.0,1.0,0.7052962779998779,1.0,-1.6430532932281494,0.7714639902114868,0.8715892434120178,0.3933994472026825,0.8502428531646729,0.8502428531646729,0.0,41.75221633911133,40.0,41825.44140625,0.0,526.4109497070312,1.0,280.957275390625,283.6732482910156,299.2445983886719,302.0405578613281,293.1499938964844,293.1499938964844,281.25,41019.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147351503372192,1.0,0.0,0.0,3.671792984008789,3.671818256378174,8.996004794425971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.03369140625,0.0,1595.32958984375,1895.4371337890625,0.0,1728.9234619140625,0.9129171967506408,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871427476406097,0.2781932950019836,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.892163097858429,0.2205168008804321,0.2088974416255951,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298197388648987,0.1764897853136062,0.1237252801656723,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716263771057129,0.2057614922523498,0.1950899362564087,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411746382713318,0.1247469559311866,0.564054548740387,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.211669921875,297.32940673828125,285.0402526855469,1.0,0.3068918287754059,1.0,1.0,0.7045818567276001,1.0,-1.644243597984314,0.7723632454872131,0.8718803524971008,0.3938833773136139,1.0,1.0,0.0,41.062198638916016,43.0,41405.15234375,0.0,524.5574340820312,1.0,281.24322509765625,283.85791015625,299.202392578125,301.8956604003906,293.1499938964844,293.1499938964844,280.95001220703125,32566.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021028995513916,1.0,0.0,0.0,3.788221120834351,3.788245677947998,9.575553576723903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.65625,0.0,1665.790771484375,1895.4371337890625,0.0,1627.3883056640625,0.9340117573738098,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871427476406097,0.2781932950019836,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.892163097858429,0.2205168008804321,0.2088974416255951,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298197388648987,0.1764897853136062,0.1237252801656723,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716263771057129,0.2057614922523498,0.1950899362564087,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411746382713318,0.1247469559311866,0.564054548740387,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.211669921875,297.32940673828125,285.0402526855469,1.0,0.3068918287754059,1.0,1.0,0.7045818567276001,1.0,-1.644243597984314,0.7723632454872131,0.8718803524971008,0.3938833773136139,1.0,1.0,0.0,41.062198638916016,43.0,41405.15234375,0.0,524.5574340820312,1.0,281.24322509765625,283.85791015625,299.202392578125,301.8956604003906,293.1499938964844,293.1499938964844,280.95001220703125,32566.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021028995513916,1.0,0.0,0.0,3.788221120834351,3.788245677947998,9.575553576723903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.65625,0.0,1665.790771484375,1895.4371337890625,0.0,1627.3883056640625,0.9340117573738098,1.0,0.0,3.0,1.0,0.0
17661180,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916766941547394,0.2774760127067566,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959604501724243,0.2225089222192764,0.2109515815973281,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325636982917786,0.1777451634407043,0.1247232407331466,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748058676719666,0.207289308309555,0.1966985017061233,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424584031105042,0.1250171512365341,0.5657163262367249,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078697025775909,1.0,1.0,0.7038674354553223,1.0,-1.6509720087051392,0.7760167717933655,0.8749552369117737,0.3958709836006164,0.8594968318939209,0.8594968318939209,0.0,41.07415008544922,46.0,42049.0859375,0.0,529.7227172851562,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.09100341796875,293.1499938964844,293.1499938964844,281.25,40169.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129867672920227,1.0,0.0,0.0,3.675471782684326,3.675496816635132,9.014040074362129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.955078125,0.0,1593.1053466796875,1895.4371337890625,0.0,1714.7103271484375,0.9134760499000548,1.0,0.0,3.0,1.0,0.0
17661240,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916766941547394,0.2774760127067566,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959604501724243,0.2225089222192764,0.2109515815973281,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325636982917786,0.1777451634407043,0.1247232407331466,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748058676719666,0.207289308309555,0.1966985017061233,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424584031105042,0.1250171512365341,0.5657163262367249,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078697025775909,1.0,1.0,0.7038674354553223,1.0,-1.6509720087051392,0.7760167717933655,0.8749552369117737,0.3958709836006164,0.8594968318939209,0.8594968318939209,0.0,41.07415008544922,46.0,42049.0859375,0.0,529.7227172851562,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.09100341796875,293.1499938964844,293.1499938964844,281.25,40169.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129867672920227,1.0,0.0,0.0,3.675471782684326,3.675496816635132,9.014040074362129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.955078125,0.0,1593.1053466796875,1895.4371337890625,0.0,1714.7103271484375,0.9134760499000548,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3937273323535919,0.2786031365394592,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960660099983215,0.2236223518848419,0.2118811607360839,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324058651924133,0.1784813702106475,0.1251536458730697,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8746675848960876,0.2081550806760788,0.1974051892757415,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417260408401489,0.1251951456069946,0.5662292242050171,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.24029541015625,297.3363037109375,285.0467529296875,1.0,0.3087903261184692,1.0,1.0,0.7035102248191833,1.0,-1.655420422554016,0.7783861756324768,0.8770342469215393,0.3971444070339203,0.9649116396903992,0.9649116396903992,0.0,41.34628677368164,46.0,41548.06640625,0.0,534.221923828125,1.0,281.2024230957031,283.8714904785156,299.2281494140625,301.8899230957031,293.1499938964844,293.1499938964844,281.25,34759.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052092552185059,1.0,0.0,0.0,3.7030065059661865,3.703030824661255,9.149603101832328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.83203125,0.0,1583.5291748046875,1895.4371337890625,0.0,1652.103759765625,0.9189293384552002,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3958905935287475,0.2798143029212951,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.896449089050293,0.2249452024698257,0.2130671143531799,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.832535445690155,0.1794110983610153,0.1257605552673339,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747953772544861,0.2092160284519195,0.198349043726921,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412158846855164,0.1255087852478027,0.5674422979354858,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2501525878906,297.33990478515625,285.0621032714844,1.0,0.3099930882453918,1.0,1.0,0.7033295631408691,1.0,-1.6616148948669434,0.781556248664856,0.8800586462020874,0.3988153636455536,1.0,1.0,0.0,41.66816329956055,49.0,41822.73046875,0.0,540.29248046875,1.0,281.24273681640625,283.87066650390625,299.2496643066406,301.9658508300781,293.1499938964844,293.1499938964844,280.95001220703125,32622.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027428150177002,1.0,0.0,0.0,3.804501533508301,3.8045265674591056,9.658035651227692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.41064453125,0.0,1685.607177734375,1895.4371337890625,0.0,1632.4659423828125,0.9374836087226868,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983283042907715,0.2846565544605255,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942617177963257,0.2269875705242157,0.2152184098958969,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302594423294067,0.1806962937116623,0.1268158257007599,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722231388092041,0.2107677012681961,0.2000286430120468,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380475997924805,0.1257747113704681,0.5693843364715576,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130704760551452,1.0,1.0,0.7029682397842407,1.0,-1.6756263971328735,0.7886857986450195,0.886940598487854,0.4026219248771667,0.888736367225647,0.888736367225647,0.0,42.75654602050781,52.0,42763.76171875,0.0,555.6414184570312,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155274152755737,1.0,0.0,0.0,3.748491287231445,3.748516798019409,9.375755780638428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.73046875,0.0,1665.036376953125,1895.4371337890625,0.0,1735.3804931640625,0.9284659028053284,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983283042907715,0.2846565544605255,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942617177963257,0.2269875705242157,0.2152184098958969,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302594423294067,0.1806962937116623,0.1268158257007599,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722231388092041,0.2107677012681961,0.2000286430120468,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380475997924805,0.1257747113704681,0.5693843364715576,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130704760551452,1.0,1.0,0.7029682397842407,1.0,-1.6756263971328735,0.7886857986450195,0.886940598487854,0.4026219248771667,0.888736367225647,0.888736367225647,0.0,42.75654602050781,52.0,42763.76171875,0.0,555.6414184570312,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155274152755737,1.0,0.0,0.0,3.748491287231445,3.748516798019409,9.375755780638428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.73046875,0.0,1665.036376953125,1895.4371337890625,0.0,1735.3804931640625,0.9284659028053284,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004007577896118,0.2916442155838012,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898669481277466,0.229414626955986,0.2173590511083603,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261268734931946,0.182332843542099,0.1278583258390426,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675457835197449,0.2126605212688446,0.2016817033290863,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331183552742004,0.1261610239744186,0.570864200592041,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168434798717499,1.0,1.0,0.7026069760322571,1.0,-1.6915966272354126,0.7967963218688965,0.8948003053665161,0.4069499373435974,1.0,1.0,0.0,44.27067565917969,55.0,42521.22265625,0.0,574.5484008789062,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706879198551178,1.0,0.0,0.0,3.8514883518218994,3.8515138626098633,9.898068356051226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.39697265625,0.0,1748.60205078125,1895.4371337890625,0.0,1665.4595947265625,0.9485679268836976,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004007577896118,0.2916442155838012,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898669481277466,0.229414626955986,0.2173590511083603,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261268734931946,0.182332843542099,0.1278583258390426,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675457835197449,0.2126605212688446,0.2016817033290863,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331183552742004,0.1261610239744186,0.570864200592041,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168434798717499,1.0,1.0,0.7026069760322571,1.0,-1.6915966272354126,0.7967963218688965,0.8948003053665161,0.4069499373435974,1.0,1.0,0.0,44.27067565917969,55.0,42521.22265625,0.0,574.5484008789062,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706879198551178,1.0,0.0,0.0,3.8514883518218994,3.8515138626098633,9.898068356051226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.39697265625,0.0,1748.60205078125,1895.4371337890625,0.0,1665.4595947265625,0.9485679268836976,1.0,0.0,3.0,1.0,0.0
17661660,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008362889289856,0.300085186958313,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842636346817017,0.2314754277467727,0.2195609211921692,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209593296051025,0.1836147159337997,0.1289353370666504,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617640137672424,0.2142059952020645,0.2033874243497848,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273249626159668,0.1263162344694137,0.5724607706069946,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.321533203125,284.8984375,1.0,0.3212012648582458,1.0,1.0,0.70259028673172,1.0,-1.7096329927444458,0.8057870268821716,0.9038459062576294,0.4117458760738373,0.9227071404457092,0.9227071404457092,0.0,46.119476318359375,58.0,43664.09375,0.0,596.8720092773438,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,37293.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203975319862366,1.0,0.0,0.0,3.8348309993743896,3.834857225418091,9.81263724497694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9541015625,0.0,1758.8577880859375,1895.4371337890625,0.0,1775.2935791015625,0.9470769166946412,1.0,0.0,3.0,1.0,0.0
17661720,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008362889289856,0.300085186958313,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842636346817017,0.2314754277467727,0.2195609211921692,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209593296051025,0.1836147159337997,0.1289353370666504,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617640137672424,0.2142059952020645,0.2033874243497848,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273249626159668,0.1263162344694137,0.5724607706069946,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.321533203125,284.8984375,1.0,0.3212012648582458,1.0,1.0,0.70259028673172,1.0,-1.7096329927444458,0.8057870268821716,0.9038459062576294,0.4117458760738373,0.9227071404457092,0.9227071404457092,0.0,46.119476318359375,58.0,43664.09375,0.0,596.8720092773438,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,37293.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203975319862366,1.0,0.0,0.0,3.8348309993743896,3.834857225418091,9.81263724497694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9541015625,0.0,1758.8577880859375,1895.4371337890625,0.0,1775.2935791015625,0.9470769166946412,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993520736694336,0.3110559284687042,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757642507553101,0.2331238836050033,0.2212175130844116,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130574822425842,0.1845071464776992,0.1296323090791702,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532998561859131,0.2153433710336685,0.2045668810606002,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190415859222412,0.1260698288679123,0.5719958543777466,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3028564453125,284.86785888671875,1.0,0.3258720338344574,1.0,1.0,0.7025736570358276,1.0,-1.7264890670776367,0.8141874074935913,0.9123016595840454,0.4162399768829345,0.8143338561058044,0.8143338561058044,0.0,48.45537567138672,61.0,44057.9765625,0.0,620.6798706054688,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289490699768066,1.0,0.0,0.0,3.501002550125122,3.501026630401612,8.178584494089591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1904296875,0.0,1432.391357421875,1895.4371337890625,0.0,1846.2698974609373,0.8800802826881409,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993520736694336,0.3110559284687042,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757642507553101,0.2331238836050033,0.2212175130844116,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130574822425842,0.1845071464776992,0.1296323090791702,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532998561859131,0.2153433710336685,0.2045668810606002,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190415859222412,0.1260698288679123,0.5719958543777466,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3028564453125,284.86785888671875,1.0,0.3258720338344574,1.0,1.0,0.7025736570358276,1.0,-1.7264890670776367,0.8141874074935913,0.9123016595840454,0.4162399768829345,0.8143338561058044,0.8143338561058044,0.0,48.45537567138672,61.0,44057.9765625,0.0,620.6798706054688,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289490699768066,1.0,0.0,0.0,3.501002550125122,3.501026630401612,8.178584494089591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1904296875,0.0,1432.391357421875,1895.4371337890625,0.0,1846.2698974609373,0.8800802826881409,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.398849606513977,0.316559374332428,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8718643188476562,0.2342689931392669,0.2221752107143402,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093019723892212,0.185249462723732,0.1300687044858932,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8494176864624023,0.2162037044763565,0.2052689641714096,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149379253387451,0.1260845512151718,0.5718488097190857,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854309082031,297.29766845703125,285.0390930175781,1.0,0.3283049464225769,1.0,1.0,0.7025653719902039,1.0,-1.7354358434677124,0.8186490535736084,0.9167867302894592,0.4186222553253174,0.9230340719223022,0.9230340719223022,0.0,49.66572570800781,61.0,43787.58984375,0.0,633.3674926757812,1.0,280.898681640625,283.82391357421875,299.2936096191406,302.0914611816406,293.1499938964844,293.1499938964844,280.95001220703125,35138.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203130722045898,1.0,0.0,0.0,3.5642247200012207,3.5642476081848145,8.47663386593922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52294921875,0.0,1433.5247802734375,1895.4371337890625,0.0,1774.59814453125,0.888571560382843,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984813392162323,0.3216049969196319,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688433766365051,0.2355771660804748,0.2233959585428238,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062996864318848,0.1861395388841629,0.1306838095188141,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463695645332336,0.2172172665596008,0.2062148600816726,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114245295524597,0.1262098103761673,0.5724064707756042,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880249023437,297.2954406738281,285.0445556640625,1.0,0.3308259546756744,1.0,1.0,0.7026585936546326,1.0,-1.7455025911331177,0.8236264586448669,0.9218761920928956,0.4212762117385864,0.9704856276512146,0.9704856276512146,0.0,50.83195114135742,64.0,44168.12890625,0.0,646.956787109375,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175724506378174,1.0,0.0,0.0,3.679375410079956,3.679399013519287,9.033197443386598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.787109375,0.0,1537.15380859375,1895.4371337890625,0.0,1752.094482421875,0.90924072265625,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957042694091797,0.3327333033084869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617923259735107,0.2375542372465133,0.2255375832319259,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990843653678894,0.1873158514499664,0.1317008733749389,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393665552139282,0.218647226691246,0.2078300267457962,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703241765499115,0.1261125057935714,0.5728964805603027,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2870788574219,284.8978271484375,1.0,0.3360121846199035,1.0,1.0,0.7028450965881348,1.0,-1.7651853561401367,0.8333433270454407,0.931842029094696,0.4265038967132568,0.8550748229026794,0.8550748229026794,0.0,53.41010665893555,52.0,45115.9375,0.0,675.2198486328125,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296608686447144,1.0,0.0,0.0,3.5833184719085693,3.5833423137664795,8.567697022954235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1376953125,0.0,1484.46142578125,1895.4371337890625,0.0,1852.227294921875,0.892862856388092,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957042694091797,0.3327333033084869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617923259735107,0.2375542372465133,0.2255375832319259,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990843653678894,0.1873158514499664,0.1317008733749389,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393665552139282,0.218647226691246,0.2078300267457962,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703241765499115,0.1261125057935714,0.5728964805603027,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2870788574219,284.8978271484375,1.0,0.3360121846199035,1.0,1.0,0.7028450965881348,1.0,-1.7651853561401367,0.8333433270454407,0.931842029094696,0.4265038967132568,0.8550748229026794,0.8550748229026794,0.0,53.41010665893555,52.0,45115.9375,0.0,675.2198486328125,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296608686447144,1.0,0.0,0.0,3.5833184719085693,3.5833423137664795,8.567697022954235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1376953125,0.0,1484.46142578125,1895.4371337890625,0.0,1852.227294921875,0.892862856388092,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940137922763824,0.3302938342094421,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.866493821144104,0.2399228364229202,0.2275809198617935,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030515313148499,0.1888469606637954,0.1326383352279663,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.843231201171875,0.2204210609197616,0.2093285471200943,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050497531890869,0.1262375265359878,0.5728514790534973,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.2906494140625,285.05340576171875,1.0,0.3353810310363769,1.0,1.0,0.7030315399169922,1.0,-1.767594814300537,0.8344373106956482,0.9331575632095336,0.4271689057350158,1.0,1.0,0.0,52.98614501953125,40.0,44910.39453125,0.0,675.5347290039062,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219243049621582,1.0,0.0,0.0,3.752070188522339,3.752094268798828,9.393667141921468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.052734375,0.0,1616.8736572265625,1895.4371337890625,0.0,1787.883056640625,0.9251371622085572,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940137922763824,0.3302938342094421,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.866493821144104,0.2399228364229202,0.2275809198617935,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030515313148499,0.1888469606637954,0.1326383352279663,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.843231201171875,0.2204210609197616,0.2093285471200943,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050497531890869,0.1262375265359878,0.5728514790534973,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.2906494140625,285.05340576171875,1.0,0.3353810310363769,1.0,1.0,0.7030315399169922,1.0,-1.767594814300537,0.8344373106956482,0.9331575632095336,0.4271689057350158,1.0,1.0,0.0,52.98614501953125,40.0,44910.39453125,0.0,675.5347290039062,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219243049621582,1.0,0.0,0.0,3.752070188522339,3.752094268798828,9.393667141921468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.052734375,0.0,1616.8736572265625,1895.4371337890625,0.0,1787.883056640625,0.9251371622085572,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953324854373932,0.3161844313144684,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817365169525146,0.2417427897453308,0.2294080853462219,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162997961044312,0.1898655444383621,0.133419007062912,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568616509437561,0.2216794192790985,0.2106143683195114,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154459357261658,0.1261366903781891,0.5724172592163086,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.2887878417969,284.85723876953125,1.0,0.3304248452186584,1.0,1.0,0.7032120227813721,1.0,-1.7548173666000366,0.8279937505722046,0.9268236756324768,0.4236697852611542,0.8501948118209839,0.8501948118209839,0.0,50.01017379760742,43.0,45177.23828125,0.0,651.5365600585938,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40219.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733262300491333,1.0,0.0,0.0,3.642793655395508,3.6428184509277344,8.854467523633502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.275390625,0.0,1556.6771240234375,1895.4371337890625,0.0,1882.482666015625,0.905878484249115,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953324854373932,0.3161844313144684,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817365169525146,0.2417427897453308,0.2294080853462219,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162997961044312,0.1898655444383621,0.133419007062912,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568616509437561,0.2216794192790985,0.2106143683195114,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154459357261658,0.1261366903781891,0.5724172592163086,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.2887878417969,284.85723876953125,1.0,0.3304248452186584,1.0,1.0,0.7032120227813721,1.0,-1.7548173666000366,0.8279937505722046,0.9268236756324768,0.4236697852611542,0.8501948118209839,0.8501948118209839,0.0,50.01017379760742,43.0,45177.23828125,0.0,651.5365600585938,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40219.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733262300491333,1.0,0.0,0.0,3.642793655395508,3.6428184509277344,8.854467523633502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.275390625,0.0,1556.6771240234375,1895.4371337890625,0.0,1882.482666015625,0.905878484249115,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009470641613006,0.3068294525146484,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933452367782593,0.2440342903137207,0.2312909215688705,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256001472473145,0.1913202255964279,0.1342397779226303,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867205798625946,0.223353311419487,0.2119340747594833,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222743630409241,0.1263302862644195,0.5723243355751038,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894592285156,285.0188293457031,1.0,0.3279720246791839,1.0,1.0,0.7033925652503967,1.0,-1.7482919692993164,0.8247132301330566,0.9235787391662598,0.4216784536838531,0.9785558581352234,0.9785558581352234,0.0,48.13867950439453,46.0,44483.44140625,0.0,637.9171142578125,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215297222137451,1.0,0.0,0.0,3.751773595809937,3.751798152923584,9.392182960255012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7734375,0.0,1624.8743896484375,1895.4371337890625,0.0,1784.6260986328125,0.9258094429969788,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009470641613006,0.3068294525146484,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933452367782593,0.2440342903137207,0.2312909215688705,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256001472473145,0.1913202255964279,0.1342397779226303,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867205798625946,0.223353311419487,0.2119340747594833,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222743630409241,0.1263302862644195,0.5723243355751038,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894592285156,285.0188293457031,1.0,0.3279720246791839,1.0,1.0,0.7033925652503967,1.0,-1.7482919692993164,0.8247132301330566,0.9235787391662598,0.4216784536838531,0.9785558581352234,0.9785558581352234,0.0,48.13867950439453,46.0,44483.44140625,0.0,637.9171142578125,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215297222137451,1.0,0.0,0.0,3.751773595809937,3.751798152923584,9.392182960255012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7734375,0.0,1624.8743896484375,1895.4371337890625,0.0,1784.6260986328125,0.9258094429969788,1.0,0.0,3.0,1.0,0.0
