time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038538038730621,0.3038962483406067,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977394700050354,0.245074525475502,0.2323751598596573,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290382623672485,0.1919477432966232,0.1347472816705703,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710905909538269,0.2240926474332809,0.2127256244421005,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246406674385071,0.1264043152332306,0.5728419423103333,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935485839844,297.2916564941406,284.847900390625,1.0,0.3274689316749573,1.0,1.0,0.7034828066825867,1.0,-1.7482523918151855,0.8246631026268005,0.9235892295837402,0.4216014742851257,0.8767816424369812,0.8767816424369812,0.0,47.6060791015625,46.0,45167.34375,0.0,635.6187744140625,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36652.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283965945243835,1.0,0.0,0.0,3.740157842636109,3.740182876586914,9.334114565717756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8564453125,0.0,1640.8121337890625,1895.4371337890625,0.0,1841.65087890625,0.9235535264015198,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4062730967998504,0.3026032447814941,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001821279525757,0.2459248751401901,0.2332231700420379,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307989239692688,0.1923985779285431,0.1350931674242019,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8731312155723572,0.224650576710701,0.2132971882820129,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255746126174927,0.1263588666915893,0.5727809071540833,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923583984375,284.8675537109375,1.0,0.3273480534553528,1.0,1.0,0.7032685875892639,1.0,-1.7487455606460571,0.8249974846839905,0.9237481355667114,0.4217929244041443,0.8360957503318787,0.8360957503318787,0.0,47.383399963378906,49.0,44753.625,0.0,635.0962524414062,1.0,280.656982421875,283.6358337402344,299.4339904785156,302.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,41451.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730014979839325,1.0,0.0,0.0,3.580482006072998,3.5805063247680664,8.554138162253366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.49951171875,0.0,1497.2025146484375,1895.4371337890625,0.0,1855.193603515625,0.8937368392944336,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114784896373749,0.3018891215324402,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036779403686525,0.2483627945184707,0.2353082150220871,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332318663597107,0.1939727813005447,0.136046677827835,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875882089138031,0.2264328300952911,0.214783564209938,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264360785484314,0.1266913563013076,0.573625922203064,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281562328338623,1.0,1.0,0.7028401494026184,1.0,-1.754331350326538,0.8279755115509033,0.92635577917099,0.4234199225902557,0.982052743434906,0.982052743434906,0.0,47.3724479675293,52.0,44444.109375,0.0,639.8660278320312,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32295.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185717821121216,1.0,0.0,0.0,3.726280689239502,3.726304769515991,9.264978189094109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.94580078125,0.0,1591.4022216796875,1895.4371337890625,0.0,1760.2861328125,0.9197256565093994,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114784896373749,0.3018891215324402,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036779403686525,0.2483627945184707,0.2353082150220871,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332318663597107,0.1939727813005447,0.136046677827835,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875882089138031,0.2264328300952911,0.214783564209938,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264360785484314,0.1266913563013076,0.573625922203064,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281562328338623,1.0,1.0,0.7028401494026184,1.0,-1.754331350326538,0.8279755115509033,0.92635577917099,0.4234199225902557,0.982052743434906,0.982052743434906,0.0,47.3724479675293,52.0,44444.109375,0.0,639.8660278320312,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32295.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185717821121216,1.0,0.0,0.0,3.726280689239502,3.726304769515991,9.264978189094109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.94580078125,0.0,1591.4022216796875,1895.4371337890625,0.0,1760.2861328125,0.9197256565093994,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144353866577148,0.3042559623718261,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903972327709198,0.2503275275230407,0.2373749315738678,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329829573631287,0.1951008886098861,0.1369818747043609,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755853772163391,0.2277740836143493,0.2162510007619857,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725166916847229,0.1268363445997238,0.5748648047447205,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301416635513305,1.0,1.0,0.7024117708206177,1.0,-1.7640262842178345,0.8329871296882629,0.9310392141342164,0.4262087345123291,0.8501577377319336,0.8501577377319336,0.0,48.00495529174805,55.0,45082.37109375,0.0,650.9999389648438,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291221022605896,1.0,0.0,0.0,3.60268497467041,3.6027092933654785,8.660558705742005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.435546875,0.0,1511.73974609375,1895.4371337890625,0.0,1847.7171630859373,0.8976680636405945,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144353866577148,0.3042559623718261,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903972327709198,0.2503275275230407,0.2373749315738678,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329829573631287,0.1951008886098861,0.1369818747043609,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755853772163391,0.2277740836143493,0.2162510007619857,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725166916847229,0.1268363445997238,0.5748648047447205,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301416635513305,1.0,1.0,0.7024117708206177,1.0,-1.7640262842178345,0.8329871296882629,0.9310392141342164,0.4262087345123291,0.8501577377319336,0.8501577377319336,0.0,48.00495529174805,55.0,45082.37109375,0.0,650.9999389648438,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291221022605896,1.0,0.0,0.0,3.60268497467041,3.6027092933654785,8.660558705742005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.435546875,0.0,1511.73974609375,1895.4371337890625,0.0,1847.7171630859373,0.8976680636405945,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169618487358093,0.3089334368705749,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020272493362428,0.2527898550033569,0.2395250648260116,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308879137039185,0.1966744065284729,0.1379667222499847,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731529116630554,0.2295510470867157,0.2177752256393432,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222170233726501,0.1271896809339523,0.5761024951934814,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.0536499023437,1.0,0.3330112099647522,1.0,1.0,0.7023969292640686,1.0,-1.7767199277877808,0.8393250703811646,0.9373948574066162,0.4296300709247589,1.0,1.0,0.0,49.12821578979492,58.0,44965.25390625,0.0,667.0208129882812,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198386192321777,1.0,0.0,0.0,3.7590103149414062,3.7590346336364746,9.428449629922396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.255859375,0.0,1626.4556884765625,1895.4371337890625,0.0,1770.69384765625,0.9269332885742188,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169618487358093,0.3089334368705749,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020272493362428,0.2527898550033569,0.2395250648260116,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308879137039185,0.1966744065284729,0.1379667222499847,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731529116630554,0.2295510470867157,0.2177752256393432,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222170233726501,0.1271896809339523,0.5761024951934814,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.0536499023437,1.0,0.3330112099647522,1.0,1.0,0.7023969292640686,1.0,-1.7767199277877808,0.8393250703811646,0.9373948574066162,0.4296300709247589,1.0,1.0,0.0,49.12821578979492,58.0,44965.25390625,0.0,667.0208129882812,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198386192321777,1.0,0.0,0.0,3.7590103149414062,3.7590346336364746,9.428449629922396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.255859375,0.0,1626.4556884765625,1895.4371337890625,0.0,1770.69384765625,0.9269332885742188,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174755811691284,0.3156524300575256,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980882167816162,0.2547521889209747,0.241637498140335,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271185159683228,0.1977778673171997,0.1389191001653671,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688451647758484,0.2308645099401474,0.2192624807357788,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178048491477966,0.1272719949483871,0.5773190855979919,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.29736328125,284.8829040527344,1.0,0.3366024196147918,1.0,1.0,0.7023820877075195,1.0,-1.791714072227478,0.8467922210693359,0.9449217915534972,0.4337207674980163,0.874549388885498,0.874549388885498,0.0,50.69964599609375,61.0,45893.90625,0.0,687.2791748046875,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321737408638,1.0,0.0,0.0,3.685392379760742,3.6854171752929688,9.062765684575423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.201171875,0.0,1594.6837158203125,1895.4371337890625,0.0,1873.318115234375,0.9148890376091005,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174755811691284,0.3156524300575256,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980882167816162,0.2547521889209747,0.241637498140335,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271185159683228,0.1977778673171997,0.1389191001653671,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688451647758484,0.2308645099401474,0.2192624807357788,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178048491477966,0.1272719949483871,0.5773190855979919,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.29736328125,284.8829040527344,1.0,0.3366024196147918,1.0,1.0,0.7023820877075195,1.0,-1.791714072227478,0.8467922210693359,0.9449217915534972,0.4337207674980163,0.874549388885498,0.874549388885498,0.0,50.69964599609375,61.0,45893.90625,0.0,687.2791748046875,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321737408638,1.0,0.0,0.0,3.685392379760742,3.6854171752929688,9.062765684575423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.201171875,0.0,1594.6837158203125,1895.4371337890625,0.0,1873.318115234375,0.9148890376091005,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174486100673675,0.3198859989643097,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951731324195862,0.2558604180812835,0.2425723522901535,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244211077690125,0.198441207408905,0.1393102705478668,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658073544502258,0.231626272201538,0.2198864519596099,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147721648216248,0.1273373514413833,0.5774482488632202,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2943725585937,285.0550537109375,1.0,0.3385792374610901,1.0,1.0,0.7023746967315674,1.0,-1.7992926836013794,0.8505704998970032,0.9487221240997314,0.4357792437076568,0.981836199760437,0.981836199760437,0.0,51.66353988647461,61.0,45463.296875,0.0,698.379638671875,1.0,280.9029235839844,283.8066711425781,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257084250450134,1.0,0.0,0.0,3.726734399795532,3.72675895690918,9.267235441257072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7861328125,0.0,1605.2464599609375,1895.4371337890625,0.0,1819.2425537109373,0.9234395027160645,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4174452424049377,0.3237984776496887,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.892966091632843,0.2571869194507599,0.2437807321548462,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223567605018616,0.1992983371019363,0.1398836374282837,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.863446831703186,0.2325846254825592,0.2207558900117874,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122353315353394,0.1275412142276764,0.5782647132873535,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.2942810058594,285.071044921875,1.0,0.3406952321529388,1.0,1.0,0.7025151252746582,1.0,-1.808152794837952,0.8549266457557678,0.9532261490821838,0.4381310641765594,1.0,1.0,0.0,52.60585784912109,64.0,45789.35546875,0.0,710.654541015625,1.0,280.9429626464844,283.8108825683594,299.4638061523437,302.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,32797.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242783308029175,1.0,0.0,0.0,3.815464496612549,3.8154895305633545,9.7137763077626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.701171875,0.0,1700.1202392578125,1895.4371337890625,0.0,1807.3653564453125,0.9401006102561952,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151262938976288,0.3328884541988373,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.887221097946167,0.2591996788978576,0.2459511756896972,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169791102409363,0.2003740519285202,0.1408365964889526,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574941158294678,0.2338684052228927,0.2222413867712021,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060116529464722,0.1276588290929794,0.5795919895172119,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607727050781,297.277587890625,284.8956604003906,1.0,0.3452168107032776,1.0,1.0,0.7027959227561951,1.0,-1.8261959552764893,0.8637829422950745,0.9624130129814148,0.442958116531372,0.9082496166229248,0.9082496166229248,0.0,54.779090881347656,67.0,47056.65234375,0.0,737.119873046875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374368906021118,1.0,0.0,0.0,3.784810304641724,3.7848360538482666,9.558318652125308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.814453125,0.0,1701.1961669921875,1895.4371337890625,0.0,1917.78564453125,0.9362169504165648,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151262938976288,0.3328884541988373,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.887221097946167,0.2591996788978576,0.2459511756896972,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169791102409363,0.2003740519285202,0.1408365964889526,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574941158294678,0.2338684052228927,0.2222413867712021,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060116529464722,0.1276588290929794,0.5795919895172119,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607727050781,297.277587890625,284.8956604003906,1.0,0.3452168107032776,1.0,1.0,0.7027959227561951,1.0,-1.8261959552764893,0.8637829422950745,0.9624130129814148,0.442958116531372,0.9082496166229248,0.9082496166229248,0.0,54.779090881347656,67.0,47056.65234375,0.0,737.119873046875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374368906021118,1.0,0.0,0.0,3.784810304641724,3.7848360538482666,9.558318652125308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.814453125,0.0,1701.1961669921875,1895.4371337890625,0.0,1917.78564453125,0.9362169504165648,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410632461309433,0.3437546491622925,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879607081413269,0.2609183490276336,0.2476468533277511,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.80963134765625,0.2011103183031082,0.1414167582988739,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497920632362366,0.2347925156354904,0.2232088148593902,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980485916137695,0.1275508850812912,0.5796126127243042,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462158203125,297.2609558105469,284.88262939453125,1.0,0.3499385714530945,1.0,1.0,0.7030767798423767,1.0,-1.8431626558303835,0.8721067905426025,0.9710558652877808,0.4474923014640808,0.8194073438644409,0.8194073438644409,0.0,57.3425178527832,55.0,47553.80859375,0.0,764.7760009765625,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457708120346069,1.0,0.0,0.0,3.479328393936157,3.4793519973754883,8.077633992797928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.607421875,0.0,1401.8394775390625,1895.4371337890625,0.0,1988.975830078125,0.8746621608734131,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410632461309433,0.3437546491622925,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879607081413269,0.2609183490276336,0.2476468533277511,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.80963134765625,0.2011103183031082,0.1414167582988739,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497920632362366,0.2347925156354904,0.2232088148593902,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980485916137695,0.1275508850812912,0.5796126127243042,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462158203125,297.2609558105469,284.88262939453125,1.0,0.3499385714530945,1.0,1.0,0.7030767798423767,1.0,-1.8431626558303835,0.8721067905426025,0.9710558652877808,0.4474923014640808,0.8194073438644409,0.8194073438644409,0.0,57.3425178527832,55.0,47553.80859375,0.0,764.7760009765625,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457708120346069,1.0,0.0,0.0,3.479328393936157,3.4793519973754883,8.077633992797928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.607421875,0.0,1401.8394775390625,1895.4371337890625,0.0,1988.975830078125,0.8746621608734131,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.408726155757904,0.3401966989040375,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853563666343689,0.2634479403495788,0.2498099505901336,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139744997024536,0.2025499641895294,0.1422741413116455,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543025255203247,0.2364180535078048,0.2245413213968277,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008410096168518,0.1277973800897598,0.5801090598106384,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24041748046875,297.2629699707031,285.0204772949219,1.0,0.348975658416748,1.0,1.0,0.7035679817199707,1.0,-1.8447279930114744,0.8726410865783691,0.9720868468284608,0.4478338360786438,0.9485711455345154,0.9485711455345154,0.0,56.66180419921875,43.0,47310.671875,0.0,763.2295532226562,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354786992073059,1.0,0.0,0.0,3.6485562324523926,3.648579597473145,8.882502697815653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4921875,0.0,1505.919189453125,1895.4371337890625,0.0,1901.1953125,0.9023253917694092,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.408726155757904,0.3401966989040375,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853563666343689,0.2634479403495788,0.2498099505901336,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139744997024536,0.2025499641895294,0.1422741413116455,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543025255203247,0.2364180535078048,0.2245413213968277,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008410096168518,0.1277973800897598,0.5801090598106384,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24041748046875,297.2629699707031,285.0204772949219,1.0,0.348975658416748,1.0,1.0,0.7035679817199707,1.0,-1.8447279930114744,0.8726410865783691,0.9720868468284608,0.4478338360786438,0.9485711455345154,0.9485711455345154,0.0,56.66180419921875,43.0,47310.671875,0.0,763.2295532226562,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354786992073059,1.0,0.0,0.0,3.6485562324523926,3.648579597473145,8.882502697815653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4921875,0.0,1505.919189453125,1895.4371337890625,0.0,1901.1953125,0.9023253917694092,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100594818592071,0.3253850042819977,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013399481773376,0.2653851807117462,0.2517213821411133,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266573548316956,0.2034391909837722,0.1429455131292343,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683424592018127,0.2374993860721588,0.2256327718496322,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117980718612671,0.1278035938739776,0.5800361633300781,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2327880859375,297.2629089355469,284.8818054199219,1.0,0.3438113629817962,1.0,1.0,0.7040591239929199,1.0,-1.831277132034301,0.8657147884368896,0.9655624032020568,0.4439935088157654,0.8177342414855957,0.8177342414855957,0.0,53.437278747558594,46.0,47276.9921875,0.0,735.9467163085938,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441287636756897,1.0,0.0,0.0,3.455774545669556,3.4557976722717285,7.968637874000706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.05517578125,0.0,1366.9112548828125,1895.4371337890625,0.0,1974.876220703125,0.8668369054794312,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100594818592071,0.3253850042819977,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013399481773376,0.2653851807117462,0.2517213821411133,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266573548316956,0.2034391909837722,0.1429455131292343,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683424592018127,0.2374993860721588,0.2256327718496322,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117980718612671,0.1278035938739776,0.5800361633300781,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2327880859375,297.2629089355469,284.8818054199219,1.0,0.3438113629817962,1.0,1.0,0.7040591239929199,1.0,-1.831277132034301,0.8657147884368896,0.9655624032020568,0.4439935088157654,0.8177342414855957,0.8177342414855957,0.0,53.437278747558594,46.0,47276.9921875,0.0,735.9467163085938,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441287636756897,1.0,0.0,0.0,3.455774545669556,3.4557976722717285,7.968637874000706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.05517578125,0.0,1366.9112548828125,1895.4371337890625,0.0,1974.876220703125,0.8668369054794312,1.0,0.0,3.0,1.0,0.0
17663700,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.412527322769165,0.3197561502456665,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080355763435364,0.2665488421916961,0.2526233494281769,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316895365715027,0.2040573507547378,0.1432434916496276,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.874088704586029,0.2382051199674606,0.2261207997798919,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158671021461487,0.1279149800539016,0.5799335837364197,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.231689453125,297.267333984375,285.02764892578125,1.0,0.3422650992870331,1.0,1.0,0.7043047547340393,1.0,-1.8264122009277344,0.8632143139839172,0.9631978869438172,0.4424548745155334,0.90984845161438,0.90984845161438,0.0,52.2476806640625,46.0,46672.82421875,0.0,726.0723876953125,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,34730.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358647584915161,1.0,0.0,0.0,3.503668546676636,3.503690958023072,8.191045139938069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.08984375,0.0,1367.260986328125,1895.4371337890625,0.0,1904.4617919921875,0.8744000792503357,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4155555665493011,0.3153392076492309,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143178462982178,0.2678681015968323,0.2537916600704193,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361706137657166,0.2048152983188629,0.1437196433544159,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791753649711609,0.2390523105859756,0.2268480807542801,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193246483802795,0.1281342655420303,0.5805925726890564,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325134277344,297.2745666503906,285.0105285644531,1.0,0.3412489295005798,1.0,1.0,0.7042264938354492,1.0,-1.824744701385498,0.8624187707901001,0.962325930595398,0.4419881105422973,0.9339512586593628,0.9339512586593628,0.0,51.37764739990234,49.0,46782.94921875,0.0,720.6474609375,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5336303710937,293.1499938964844,293.1499938964844,280.3500061035156,32617.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326216101646423,1.0,0.0,0.0,3.604851245880127,3.6048741340637207,8.670975830682437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.974609375,0.0,1458.5216064453125,1895.4371337890625,0.0,1877.086669921875,0.8925372362136841,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205126762390136,0.3108027279376983,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922230303287506,0.2698625922203064,0.2558099925518036,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413411378860474,0.2057416290044784,0.1444578617811203,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850776553153992,0.2401552051305771,0.228015586733818,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229247093200684,0.128251627087593,0.5814098715782166,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405489921569824,1.0,1.0,0.704069972038269,1.0,-1.824988842010498,0.8626160621643066,0.9623728394508362,0.4420919716358185,0.8154923319816589,0.8154923319816589,0.0,50.54041290283203,52.0,46896.65625,0.0,717.1604614257812,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404515743255615,1.0,0.0,0.0,3.4097585678100586,3.409781217575073,7.757835760457965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.27685546875,0.0,1318.447021484375,1895.4371337890625,0.0,1943.429931640625,0.8568540215492249,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205126762390136,0.3108027279376983,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922230303287506,0.2698625922203064,0.2558099925518036,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413411378860474,0.2057416290044784,0.1444578617811203,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850776553153992,0.2401552051305771,0.228015586733818,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229247093200684,0.128251627087593,0.5814098715782166,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405489921569824,1.0,1.0,0.704069972038269,1.0,-1.824988842010498,0.8626160621643066,0.9623728394508362,0.4420919716358185,0.8154923319816589,0.8154923319816589,0.0,50.54041290283203,52.0,46896.65625,0.0,717.1604614257812,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404515743255615,1.0,0.0,0.0,3.4097585678100586,3.409781217575073,7.757835760457965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.27685546875,0.0,1318.447021484375,1895.4371337890625,0.0,1943.429931640625,0.8568540215492249,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256599545478821,0.309857428073883,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413714408876,0.2724293768405914,0.2580350041389465,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437511324882507,0.2071690261363983,0.1453251391649246,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877657055854797,0.2417489737272262,0.2293455749750137,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240293025970459,0.1285940706729889,0.5824925899505615,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413044512271881,1.0,1.0,0.7039135098457336,1.0,-1.830459475517273,0.8654177188873291,0.9650418162345886,0.44361612200737,0.93831068277359,0.93831068277359,0.0,50.48848724365234,55.0,46655.83203125,0.0,722.0523681640625,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299178838729858,1.0,0.0,0.0,3.586118459701538,3.5861411094665527,8.581091606174596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3212890625,0.0,1434.4248046875,1895.4371337890625,0.0,1854.3800048828125,0.887916624546051,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256599545478821,0.309857428073883,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413714408876,0.2724293768405914,0.2580350041389465,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437511324882507,0.2071690261363983,0.1453251391649246,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877657055854797,0.2417489737272262,0.2293455749750137,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240293025970459,0.1285940706729889,0.5824925899505615,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413044512271881,1.0,1.0,0.7039135098457336,1.0,-1.830459475517273,0.8654177188873291,0.9650418162345886,0.44361612200737,0.93831068277359,0.93831068277359,0.0,50.48848724365234,55.0,46655.83203125,0.0,722.0523681640625,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299178838729858,1.0,0.0,0.0,3.586118459701538,3.5861411094665527,8.581091606174596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3212890625,0.0,1434.4248046875,1895.4371337890625,0.0,1854.3800048828125,0.887916624546051,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286805689334869,0.3123658895492553,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264750480651855,0.2744586169719696,0.2601482272148132,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.843039333820343,0.2081003934144973,0.1461124718189239,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869375586509705,0.2428509145975113,0.2305729538202285,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225595116615295,0.1286691725254058,0.5833883285522461,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432165384292602,1.0,1.0,0.7039594054222107,1.0,-1.8395031690597528,0.8699021935462952,0.9696009755134584,0.4460779428482055,0.8243492841720581,0.8243492841720581,0.0,51.156063079833984,58.0,47121.85546875,0.0,733.5631713867188,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394620180130005,1.0,0.0,0.0,3.4291579723358154,3.429180860519409,7.846361427255033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7919921875,0.0,1331.38525390625,1895.4371337890625,0.0,1934.99853515625,0.860197126865387,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286805689334869,0.3123658895492553,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264750480651855,0.2744586169719696,0.2601482272148132,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.843039333820343,0.2081003934144973,0.1461124718189239,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869375586509705,0.2428509145975113,0.2305729538202285,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225595116615295,0.1286691725254058,0.5833883285522461,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432165384292602,1.0,1.0,0.7039594054222107,1.0,-1.8395031690597528,0.8699021935462952,0.9696009755134584,0.4460779428482055,0.8243492841720581,0.8243492841720581,0.0,51.156063079833984,58.0,47121.85546875,0.0,733.5631713867188,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394620180130005,1.0,0.0,0.0,3.4291579723358154,3.429180860519409,7.846361427255033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7919921875,0.0,1331.38525390625,1895.4371337890625,0.0,1934.99853515625,0.860197126865387,1.0,0.0,3.0,1.0,0.0
17664180,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310369789600372,0.3169432282447815,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243837594985962,0.2770549952983856,0.2624334990978241,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.84078049659729,0.2095216214656829,0.147001177072525,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843051791191101,0.2444335222244262,0.2319271564483642,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197126150131226,0.1289999336004257,0.5845410227775574,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.22772216796875,297.2937316894531,285.0350646972656,1.0,0.3460077047348022,1.0,1.0,0.704005241394043,1.0,-1.851817607879639,0.8760181069374084,0.9757994413375854,0.449418157339096,0.9585281610488892,0.9585281610488892,0.0,52.29019165039063,61.0,47138.6796875,0.0,750.4172973632812,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308230400085449,1.0,0.0,0.0,3.6183290481567374,3.618351936340332,8.73593592132238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.27734375,0.0,1465.3079833984375,1895.4371337890625,0.0,1861.969970703125,0.8948204517364502,1.0,0.0,3.0,1.0,0.0
17664240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310369789600372,0.3169432282447815,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243837594985962,0.2770549952983856,0.2624334990978241,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.84078049659729,0.2095216214656829,0.147001177072525,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843051791191101,0.2444335222244262,0.2319271564483642,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197126150131226,0.1289999336004257,0.5845410227775574,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.22772216796875,297.2937316894531,285.0350646972656,1.0,0.3460077047348022,1.0,1.0,0.704005241394043,1.0,-1.851817607879639,0.8760181069374084,0.9757994413375854,0.449418157339096,0.9585281610488892,0.9585281610488892,0.0,52.29019165039063,61.0,47138.6796875,0.0,750.4172973632812,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308230400085449,1.0,0.0,0.0,3.6183290481567374,3.618351936340332,8.73593592132238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.27734375,0.0,1465.3079833984375,1895.4371337890625,0.0,1861.969970703125,0.8948204517364502,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.431383728981018,0.3197848498821258,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228439927101136,0.2781731188297272,0.2636539340019226,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.83930504322052,0.2100669145584106,0.1474945545196533,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825826048851013,0.2450640648603439,0.2326738536357879,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180172801017761,0.1291068494319915,0.5854191184043884,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22412109375,297.28814697265625,284.8725280761719,1.0,0.3476941883563995,1.0,1.0,0.7040281891822815,1.0,-1.8592385053634644,0.8797008991241455,0.9795376658439636,0.4514559507369995,0.8662567138671875,0.8662567138671875,0.0,52.99734115600586,61.0,48081.3984375,0.0,760.7793579101562,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387145996094,293.1499938964844,293.1499938964844,280.3500061035156,35560.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391210794448853,1.0,0.0,0.0,3.624708414077759,3.62473201751709,8.766766654844105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2255859375,0.0,1501.9481201171875,1895.4371337890625,0.0,1932.0968017578125,0.8969523906707764,1.0,0.0,3.0,1.0,0.0
