time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309257566928863,0.3236046135425567,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198885560035706,0.2790984511375427,0.264604777097702,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367380499839783,0.2104328423738479,0.1478067189455032,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796642422676086,0.2455110847949981,0.2331749349832534,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153961062431335,0.1291151195764541,0.5857254266738892,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2180480957031,297.2773132324219,284.8999328613281,1.0,0.3495058417320251,1.0,1.0,0.704218327999115,1.0,-1.8663114309310915,0.8831422328948975,0.9831691384315492,0.4533310234546661,0.8430606126785278,0.8430606126785278,0.0,53.88935852050781,64.0,47977.53125,0.0,771.71533203125,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742390513420105,1.0,0.0,0.0,3.506612062454224,3.5066351890563965,8.204813752854534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.50537109375,0.0,1403.3203125,1895.4371337890625,0.0,1959.988525390625,0.876187801361084,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.430226594209671,0.3312971889972687,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914691150188446,0.2817170023918152,0.2669219672679901,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321748375892639,0.2118341326713562,0.1486920863389969,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743884563446045,0.2470689415931701,0.2345201522111892,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.710439145565033,0.1295097917318344,0.5872566103935242,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148132324219,297.2702941894531,285.0496826171875,1.0,0.3535202443599701,1.0,1.0,0.704598605632782,1.0,-1.8828456401824951,0.8912128806114197,0.9916327595710754,0.4577066600322723,0.9897999167442322,0.9897999167442322,0.0,55.76704406738281,67.0,48127.4765625,0.0,796.6287841796875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355239391326904,1.0,0.0,0.0,3.692728757858277,3.692752361297608,9.098883424485392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2841796875,0.0,1546.337646484375,1895.4371337890625,0.0,1901.577880859375,0.9115121364593506,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.430226594209671,0.3312971889972687,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914691150188446,0.2817170023918152,0.2669219672679901,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321748375892639,0.2118341326713562,0.1486920863389969,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743884563446045,0.2470689415931701,0.2345201522111892,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.710439145565033,0.1295097917318344,0.5872566103935242,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148132324219,297.2702941894531,285.0496826171875,1.0,0.3535202443599701,1.0,1.0,0.704598605632782,1.0,-1.8828456401824951,0.8912128806114197,0.9916327595710754,0.4577066600322723,0.9897999167442322,0.9897999167442322,0.0,55.76704406738281,67.0,48127.4765625,0.0,796.6287841796875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355239391326904,1.0,0.0,0.0,3.692728757858277,3.692752361297608,9.098883424485392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2841796875,0.0,1546.337646484375,1895.4371337890625,0.0,1901.577880859375,0.9115121364593506,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273011684417724,0.340257316827774,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084333777427672,0.2837681174278259,0.2691434323787689,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267018795013428,0.2127130031585693,0.1495050340890884,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681320548057556,0.2481119483709335,0.2357749938964843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044653296470642,0.1296443790197372,0.5887449383735657,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109069824219,297.25909423828125,284.8926086425781,1.0,0.3579514622688293,1.0,1.0,0.7049788236618042,1.0,-1.900543212890625,0.8998547196388245,1.000688552856445,0.4624457359313965,0.8672882914543152,0.8672882914543152,0.0,57.96821212768555,70.0,49154.20703125,0.0,824.6246948242188,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484738230705261,1.0,0.0,0.0,3.621757984161377,3.621782302856445,8.752500662012608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.427734375,0.0,1521.4420166015625,1895.4371337890625,0.0,2012.261962890625,0.9007095098495483,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273011684417724,0.340257316827774,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084333777427672,0.2837681174278259,0.2691434323787689,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267018795013428,0.2127130031585693,0.1495050340890884,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681320548057556,0.2481119483709335,0.2357749938964843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044653296470642,0.1296443790197372,0.5887449383735657,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109069824219,297.25909423828125,284.8926086425781,1.0,0.3579514622688293,1.0,1.0,0.7049788236618042,1.0,-1.900543212890625,0.8998547196388245,1.000688552856445,0.4624457359313965,0.8672882914543152,0.8672882914543152,0.0,57.96821212768555,70.0,49154.20703125,0.0,824.6246948242188,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484738230705261,1.0,0.0,0.0,3.621757984161377,3.621782302856445,8.752500662012608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.427734375,0.0,1521.4420166015625,1895.4371337890625,0.0,2012.261962890625,0.9007095098495483,1.0,0.0,3.0,1.0,0.0
17664660,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242174625396728,0.3498664796352386,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90223890542984,0.2863652110099792,0.2714469134807586,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210076689720154,0.2140505164861679,0.1503527760505676,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616929054260254,0.2496052086353302,0.237068310379982,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981026530265808,0.1299514472484588,0.5900466442108154,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2141418457031,297.2581481933594,285.0580749511719,1.0,0.3626412749290466,1.0,1.0,0.705595076084137,1.0,-1.9189804792404173,0.908774733543396,1.010205626487732,0.4672618210315704,1.0,1.0,0.0,60.37279510498047,58.0,49119.328125,0.0,854.822509765625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419514656066895,1.0,0.0,0.0,3.77803635597229,3.7780609130859375,9.524135293759172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.166015625,0.0,1650.508544921875,1895.4371337890625,0.0,1956.2344970703125,0.931111454963684,1.0,0.0,3.0,1.0,0.0
17664720,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242174625396728,0.3498664796352386,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90223890542984,0.2863652110099792,0.2714469134807586,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210076689720154,0.2140505164861679,0.1503527760505676,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616929054260254,0.2496052086353302,0.237068310379982,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981026530265808,0.1299514472484588,0.5900466442108154,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2141418457031,297.2581481933594,285.0580749511719,1.0,0.3626412749290466,1.0,1.0,0.705595076084137,1.0,-1.9189804792404173,0.908774733543396,1.010205626487732,0.4672618210315704,1.0,1.0,0.0,60.37279510498047,58.0,49119.328125,0.0,854.822509765625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419514656066895,1.0,0.0,0.0,3.77803635597229,3.7780609130859375,9.524135293759172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.166015625,0.0,1650.508544921875,1895.4371337890625,0.0,1956.2344970703125,0.931111454963684,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210842847824096,0.3465422391891479,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077465534210204,0.2883628010749817,0.273546040058136,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246393203735352,0.2148404866456985,0.1510475277900695,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865751326084137,0.2505591809749603,0.2381634414196014,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006441354751587,0.1299260556697845,0.5904608964920044,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616751134395599,1.0,1.0,0.7062113285064697,1.0,-1.920175313949585,0.9090540409088136,1.0111212730407717,0.4674944877624511,0.8786173462867737,0.8786173462867737,0.0,59.72225570678711,46.0,49810.82421875,0.0,853.0227661132812,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539481520652771,1.0,0.0,0.0,3.71185564994812,3.711880683898926,9.193384471473108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93115234375,0.0,1624.240234375,1895.4371337890625,0.0,2059.704833984375,0.9204729199409484,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210842847824096,0.3465422391891479,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077465534210204,0.2883628010749817,0.273546040058136,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246393203735352,0.2148404866456985,0.1510475277900695,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865751326084137,0.2505591809749603,0.2381634414196014,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006441354751587,0.1299260556697845,0.5904608964920044,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616751134395599,1.0,1.0,0.7062113285064697,1.0,-1.920175313949585,0.9090540409088136,1.0111212730407717,0.4674944877624511,0.8786173462867737,0.8786173462867737,0.0,59.72225570678711,46.0,49810.82421875,0.0,853.0227661132812,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539481520652771,1.0,0.0,0.0,3.71185564994812,3.711880683898926,9.193384471473108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93115234375,0.0,1624.240234375,1895.4371337890625,0.0,2059.704833984375,0.9204729199409484,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211651384830475,0.3406894505023956,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145967364311218,0.2894974648952484,0.274414598941803,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293877243995667,0.2153452634811401,0.151266410946846,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711532354354858,0.2511374652385711,0.2385316491127014,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046771049499512,0.1299431324005127,0.5899953842163086,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2191772460937,297.2535400390625,285.02984619140625,1.0,0.3595322966575622,1.0,1.0,0.7065194845199585,1.0,-1.9143396615982056,0.9060064554214478,1.0083332061767578,0.4657703638076782,0.9715001583099364,0.9715001583099364,0.0,58.39130783081055,46.0,49018.07421875,0.0,840.7523193359375,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34587.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472440004348755,1.0,0.0,0.0,3.7378664016723633,3.73789119720459,9.32268164888228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.357421875,0.0,1622.3199462890625,1895.4371337890625,0.0,2001.65576171875,0.926150918006897,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4227849543094635,0.3317297399044037,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255244135856628,0.290842592716217,0.2755481004714966,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369733691215515,0.2160353660583496,0.1516539603471756,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797839283943176,0.2519015967845917,0.2391251623630523,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112936973571777,0.1300929337739944,0.5901056528091431,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250366210937,297.25836181640625,285.01812744140625,1.0,0.3564891815185547,1.0,1.0,0.7067252993583679,1.0,-1.906254887580872,0.901884138584137,1.0043706893920898,0.4634590446949005,1.0,1.0,0.0,56.41357803344727,49.0,48988.0859375,0.0,823.2485961914062,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448320984840393,1.0,0.0,0.0,3.823208808898926,3.823234081268311,9.753249514687925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8271484375,0.0,1710.513916015625,1895.4371337890625,0.0,1980.910888671875,0.9420193433761596,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.42665696144104,0.3221203982830047,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938762366771698,0.2928241789340973,0.2775412499904632,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458397388458252,0.2167840152978897,0.1522547155618667,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898740410804749,0.2527965903282165,0.2400781661272049,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182673811912537,0.1301381736993789,0.5903388261795044,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.861328125,1.0,0.3539521694183349,1.0,1.0,0.7071369886398315,1.0,-1.8992459774017327,0.8982452154159546,1.0010007619857788,0.461237221956253,0.8521113991737366,0.8521113991737366,0.0,54.38103485107422,52.0,49173.4453125,0.0,806.7219848632812,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528177499771118,1.0,0.0,0.0,3.660764455795288,3.6607894897460938,8.942045042203972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.345703125,0.0,1583.3892822265625,1895.4371337890625,0.0,2049.878173828125,0.9112729430198668,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.42665696144104,0.3221203982830047,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938762366771698,0.2928241789340973,0.2775412499904632,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458397388458252,0.2167840152978897,0.1522547155618667,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898740410804749,0.2527965903282165,0.2400781661272049,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182673811912537,0.1301381736993789,0.5903388261795044,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.861328125,1.0,0.3539521694183349,1.0,1.0,0.7071369886398315,1.0,-1.8992459774017327,0.8982452154159546,1.0010007619857788,0.461237221956253,0.8521113991737366,0.8521113991737366,0.0,54.38103485107422,52.0,49173.4453125,0.0,806.7219848632812,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528177499771118,1.0,0.0,0.0,3.660764455795288,3.6607894897460938,8.942045042203972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.345703125,0.0,1583.3892822265625,1895.4371337890625,0.0,2049.878173828125,0.9112729430198668,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317063093185425,0.3173736929893493,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469554424285888,0.2955277562141418,0.2797935009002685,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512164950370789,0.2181176394224167,0.1530017554759979,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958723545074463,0.2542637586593628,0.2412148118019104,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219844460487366,0.1305056512355804,0.5912326574325562,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699890136719,285.0242614746094,1.0,0.3532502353191376,1.0,1.0,0.7075486779212952,1.0,-1.899579763412476,0.8982517719268799,1.0013279914855957,0.4610842764377594,0.9883582592010498,0.9883582592010498,0.0,53.48686218261719,55.0,48633.58984375,0.0,802.929931640625,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417681813240051,1.0,0.0,0.0,3.7833971977233887,3.7834219932556152,9.551182529321522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.423828125,0.0,1662.7579345703125,1895.4371337890625,0.0,1954.66845703125,0.9329735040664672,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317063093185425,0.3173736929893493,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469554424285888,0.2955277562141418,0.2797935009002685,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512164950370789,0.2181176394224167,0.1530017554759979,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958723545074463,0.2542637586593628,0.2412148118019104,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219844460487366,0.1305056512355804,0.5912326574325562,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699890136719,285.0242614746094,1.0,0.3532502353191376,1.0,1.0,0.7075486779212952,1.0,-1.899579763412476,0.8982517719268799,1.0013279914855957,0.4610842764377594,0.9883582592010498,0.9883582592010498,0.0,53.48686218261719,55.0,48633.58984375,0.0,802.929931640625,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417681813240051,1.0,0.0,0.0,3.7833971977233887,3.7834219932556152,9.551182529321522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.423828125,0.0,1662.7579345703125,1895.4371337890625,0.0,1954.66845703125,0.9329735040664672,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435256689786911,0.3166754245758056,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505932927131652,0.2977466285228729,0.2820814549922943,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531088829040527,0.2189366072416305,0.1537159234285354,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979540467262268,0.255224734544754,0.2423152327537536,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228952050209045,0.1306376308202743,0.5923182964324951,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.27227783203125,284.8793029785156,1.0,0.3540361821651459,1.0,1.0,0.7075799703598022,1.0,-1.9049702882766724,0.9009217619895936,1.0040485858917236,0.4625319242477417,0.8567979335784912,0.8567979335784912,0.0,53.48291015625,73.0,49099.83203125,0.0,808.3627319335938,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503950595855713,1.0,0.0,0.0,3.642195701599121,3.642220258712769,8.851560551192961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0458984375,0.0,1557.102294921875,1895.4371337890625,0.0,2028.8699951171875,0.906809628009796,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435256689786911,0.3166754245758056,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505932927131652,0.2977466285228729,0.2820814549922943,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531088829040527,0.2189366072416305,0.1537159234285354,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979540467262268,0.255224734544754,0.2423152327537536,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228952050209045,0.1306376308202743,0.5923182964324951,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.27227783203125,284.8793029785156,1.0,0.3540361821651459,1.0,1.0,0.7075799703598022,1.0,-1.9049702882766724,0.9009217619895936,1.0040485858917236,0.4625319242477417,0.8567979335784912,0.8567979335784912,0.0,53.48291015625,73.0,49099.83203125,0.0,808.3627319335938,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503950595855713,1.0,0.0,0.0,3.642195701599121,3.642220258712769,8.851560551192961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0458984375,0.0,1557.102294921875,1895.4371337890625,0.0,2028.8699951171875,0.906809628009796,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366161227226257,0.3329703211784363,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360076189041138,0.3006835579872131,0.2847086191177368,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841087818145752,0.2203283756971359,0.1546136438846588,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843044638633728,0.2567498385906219,0.243654653429985,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120552062988281,0.1310594826936721,0.5941963791847229,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.2744445800781,285.0659484863281,1.0,0.3618616461753845,1.0,1.0,0.7076112627983093,1.0,-1.93261194229126,0.9147226214408876,1.017889380455017,0.4699599146842956,1.0,1.0,0.0,57.27565383911133,91.0,49210.86328125,0.0,854.5785522460938,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408985495567322,1.0,0.0,0.0,3.7900683879852295,3.790093183517456,9.584896361047868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4287109375,0.0,1666.30224609375,1895.4371337890625,0.0,1947.24267578125,0.9340842962265016,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366161227226257,0.3329703211784363,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360076189041138,0.3006835579872131,0.2847086191177368,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841087818145752,0.2203283756971359,0.1546136438846588,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843044638633728,0.2567498385906219,0.243654653429985,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120552062988281,0.1310594826936721,0.5941963791847229,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.2744445800781,285.0659484863281,1.0,0.3618616461753845,1.0,1.0,0.7076112627983093,1.0,-1.93261194229126,0.9147226214408876,1.017889380455017,0.4699599146842956,1.0,1.0,0.0,57.27565383911133,91.0,49210.86328125,0.0,854.5785522460938,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408985495567322,1.0,0.0,0.0,3.7900683879852295,3.790093183517456,9.584896361047868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4287109375,0.0,1666.30224609375,1895.4371337890625,0.0,1947.24267578125,0.9340842962265016,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4346498548984527,0.3463420867919922,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236898422241212,0.3020295798778534,0.286223292350769,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317517042160034,0.220910906791687,0.1551906764507293,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735840320587158,0.2574072182178497,0.244502991437912,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030211091041565,0.1312446445226669,0.5957984924316406,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2950439453125,297.2681884765625,284.9208068847656,1.0,0.3678326904773712,1.0,1.0,0.7076269388198853,1.0,-1.9541188478469849,0.9254384636878968,1.0286803245544434,0.4758702516555786,0.9475166201591492,0.9475166201591492,0.0,60.49044418334961,91.0,50644.66015625,0.0,892.6380615234375,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493427395820618,1.0,0.0,0.0,3.821357727050781,3.821382999420166,9.743806685946763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5458984375,0.0,1718.4906005859375,1895.4371337890625,0.0,2019.767578125,0.9414013624191284,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4303669929504394,0.3630766570568084,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087648391723632,0.30313640832901,0.2874801754951477,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202977180480957,0.2212733924388885,0.1555991619825363,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606583476066589,0.2578439712524414,0.2451261729001999,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918027400970459,0.131292924284935,0.5969170928001404,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748881220817566,1.0,1.0,0.7080610990524292,1.0,-1.9783023595809937,0.9373180866241456,1.040984272956848,0.4823681116104126,0.9277714490890504,0.9277714490890504,0.0,64.60569763183594,94.0,51118.45703125,0.0,938.7715454101562,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539117336273193,1.0,0.0,0.0,3.783701419830322,3.783726692199707,9.55271843849914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6708984375,0.0,1691.3651123046875,1895.4371337890625,0.0,2059.3876953125,0.9356066584587096,1.0,0.0,3.0,1.0,0.0
17665620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885339140892028,0.4188519418239593,0.3796456754207611,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831948041915894,0.3051852285861969,0.2897587418556213,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7972210645675659,0.2218214869499206,0.1562433391809463,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8371193408966064,0.2585317492485046,0.246132031083107,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.670321524143219,0.1310461014509201,0.5978201031684875,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8894958496094,1.0,0.3853131830692291,1.0,1.0,0.7089294791221619,1.0,-2.0037055015563965,0.9495251774787904,1.0541802644729614,0.4893231689929962,0.8467850685119629,0.8467850685119629,0.0,72.99842834472656,97.0,52061.89453125,0.0,1008.349609375,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642902135848999,1.0,0.0,0.0,3.581822156906128,3.5818464756011963,8.560543847124791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.740234375,0.0,1494.6424560546875,1895.4371337890625,0.0,2150.306640625,0.8948026895523071,1.0,0.0,3.0,1.0,0.0
17665680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885339140892028,0.4188519418239593,0.3796456754207611,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831948041915894,0.3051852285861969,0.2897587418556213,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7972210645675659,0.2218214869499206,0.1562433391809463,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8371193408966064,0.2585317492485046,0.246132031083107,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.670321524143219,0.1310461014509201,0.5978201031684875,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8894958496094,1.0,0.3853131830692291,1.0,1.0,0.7089294791221619,1.0,-2.0037055015563965,0.9495251774787904,1.0541802644729614,0.4893231689929962,0.8467850685119629,0.8467850685119629,0.0,72.99842834472656,97.0,52061.89453125,0.0,1008.349609375,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642902135848999,1.0,0.0,0.0,3.581822156906128,3.5818464756011963,8.560543847124791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.740234375,0.0,1494.6424560546875,1895.4371337890625,0.0,2150.306640625,0.8948026895523071,1.0,0.0,3.0,1.0,0.0
17665740,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587485790252686,0.4143183529376983,0.3741276562213897,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615230321884155,0.3079373836517334,0.2924907505512237,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763912081718445,0.2229561954736709,0.1571569144725799,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170781135559082,0.2598106861114502,0.2475003451108932,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516733169555664,0.1309059560298919,0.5983838438987732,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2497253417969,285.02490234375,1.0,0.3927349150180816,1.0,1.0,0.7097977995872498,1.0,-2.004106044769287,0.9493468403816224,1.0547592639923096,0.4890452921390533,0.970413863658905,0.970413863658905,0.0,81.48255157470703,100.0,51664.48046875,0.0,1050.0108642578125,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553625106811523,1.0,0.0,0.0,3.7235803604125977,3.723604440689087,9.251555184164316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7001953125,0.0,1591.879150390625,1895.4371337890625,0.0,2072.021484375,0.9194993376731871,1.0,0.0,3.0,1.0,0.0
17665800,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587485790252686,0.4143183529376983,0.3741276562213897,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615230321884155,0.3079373836517334,0.2924907505512237,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763912081718445,0.2229561954736709,0.1571569144725799,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170781135559082,0.2598106861114502,0.2475003451108932,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516733169555664,0.1309059560298919,0.5983838438987732,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2497253417969,285.02490234375,1.0,0.3927349150180816,1.0,1.0,0.7097977995872498,1.0,-2.004106044769287,0.9493468403816224,1.0547592639923096,0.4890452921390533,0.970413863658905,0.970413863658905,0.0,81.48255157470703,100.0,51664.48046875,0.0,1050.0108642578125,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553625106811523,1.0,0.0,0.0,3.7235803604125977,3.723604440689087,9.251555184164316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7001953125,0.0,1591.879150390625,1895.4371337890625,0.0,2072.021484375,0.9194993376731871,1.0,0.0,3.0,1.0,0.0
17665860,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371120929718018,0.4112814962863922,0.3716428279876709,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485581874847412,0.3100549280643463,0.2949519753456116,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633963227272034,0.2235385179519653,0.1578900218009948,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036583065986633,0.2605494856834411,0.248640090227127,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401264667510986,0.1305729299783706,0.5985018014907837,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985783457756042,1.0,1.0,0.7108364701271057,1.0,-2.006471872329712,0.9500722885131836,1.0563995838165283,0.4892692863941192,0.8525716662406921,0.8525716662406921,0.0,87.9610366821289,88.0,52168.01171875,0.0,1084.4176025390625,1.0,280.0570373535156,283.526123046875,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763653576374054,1.0,0.0,0.0,3.588555335998535,3.5885796546936035,8.592758717895776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.1552734375,0.0,1494.6829833984375,1895.4371337890625,0.0,2144.694091796875,0.8947790265083313,1.0,0.0,3.0,1.0,0.0
17665920,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371120929718018,0.4112814962863922,0.3716428279876709,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485581874847412,0.3100549280643463,0.2949519753456116,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633963227272034,0.2235385179519653,0.1578900218009948,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036583065986633,0.2605494856834411,0.248640090227127,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401264667510986,0.1305729299783706,0.5985018014907837,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985783457756042,1.0,1.0,0.7108364701271057,1.0,-2.006471872329712,0.9500722885131836,1.0563995838165283,0.4892692863941192,0.8525716662406921,0.8525716662406921,0.0,87.9610366821289,88.0,52168.01171875,0.0,1084.4176025390625,1.0,280.0570373535156,283.526123046875,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763653576374054,1.0,0.0,0.0,3.588555335998535,3.5885796546936035,8.592758717895776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.1552734375,0.0,1494.6829833984375,1895.4371337890625,0.0,2144.694091796875,0.8947790265083313,1.0,0.0,3.0,1.0,0.0
17665980,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360751509666444,0.4102148413658142,0.3702054619789123,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510256409645081,0.3128250539302826,0.2973250150680542,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.764667809009552,0.2246638387441635,0.1585238426923751,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050307035446167,0.2618155777454376,0.2496323883533477,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401307582855225,0.1305906325578689,0.5979130268096924,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983495533466339,1.0,1.0,0.7118750810623169,1.0,-2.008838176727295,0.9508151412010192,1.0580229759216309,0.489431083202362,0.9845240712165833,0.9845240712165833,0.0,87.8952407836914,76.0,51867.6171875,0.0,1086.926513671875,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0714111328125,293.1499938964844,293.1499938964844,280.04998779296875,32346.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540664076805115,1.0,0.0,0.0,3.740291118621826,3.740315437316896,9.334780770586804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1787109375,0.0,1607.9476318359375,1895.4371337890625,0.0,2060.7333984375,0.922835648059845,1.0,0.0,3.0,1.0,0.0
17666040,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360751509666444,0.4102148413658142,0.3702054619789123,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510256409645081,0.3128250539302826,0.2973250150680542,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.764667809009552,0.2246638387441635,0.1585238426923751,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050307035446167,0.2618155777454376,0.2496323883533477,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401307582855225,0.1305906325578689,0.5979130268096924,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983495533466339,1.0,1.0,0.7118750810623169,1.0,-2.008838176727295,0.9508151412010192,1.0580229759216309,0.489431083202362,0.9845240712165833,0.9845240712165833,0.0,87.8952407836914,76.0,51867.6171875,0.0,1086.926513671875,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0714111328125,293.1499938964844,293.1499938964844,280.04998779296875,32346.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540664076805115,1.0,0.0,0.0,3.740291118621826,3.740315437316896,9.334780770586804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1787109375,0.0,1607.9476318359375,1895.4371337890625,0.0,2060.7333984375,0.922835648059845,1.0,0.0,3.0,1.0,0.0
17666100,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.941105306148529,0.409296452999115,0.3696129620075226,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564761877059937,0.3140281438827514,0.2985429465770721,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691920399665833,0.2250764667987823,0.1588565707206726,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098148107528687,0.2622997462749481,0.2501496970653534,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433010101318359,0.1305826753377914,0.5977872014045715,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078369140625,297.25299072265625,284.8657531738281,1.0,0.3968405723571777,1.0,1.0,0.7123944163322449,1.0,-2.010461807250977,0.9513959884643556,1.059065818786621,0.4896789491176605,0.8868733644485474,0.8868733644485474,0.0,86.050537109375,76.0,52732.58984375,0.0,1079.8465576171875,1.0,280.09527587890625,283.47869873046875,299.811767578125,303.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,36044.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609201669692993,1.0,0.0,0.0,3.7386066913604736,3.7386314868927,9.32637419737148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.04296875,0.0,1634.3408203125,1895.4371337890625,0.0,2120.648681640625,0.9229747653007508,1.0,0.0,3.0,1.0,0.0
17666160,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.947373867034912,0.4080730676651001,0.3684841692447662,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631779551506042,0.3150343298912048,0.2994442284107208,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747796773910522,0.2253146171569824,0.1589856445789337,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8154985308647156,0.2626027762889862,0.2503889501094818,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473679542541504,0.1304769515991211,0.5969946384429932,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,299.420654296875,297.2505187988281,284.8857421875,1.0,0.3945309519767761,1.0,1.0,0.7126721739768982,1.0,-2.009681224822998,0.9508784413337708,1.058802843093872,0.4893501102924347,0.8580723404884338,0.8580723404884338,0.0,83.61572265625,64.0,52415.8828125,0.0,1067.009521484375,1.0,280.0569152832031,283.5108337402344,299.81396484375,303.2598876953125,293.1499938964844,293.1499938964844,280.3500061035156,39736.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762622594833374,1.0,0.0,0.0,3.620798587799072,3.6208229064941406,8.747863944336132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.83154296875,0.0,1528.6534423828125,1895.4371337890625,0.0,2135.614990234375,0.901499569416046,1.0,0.0,3.0,1.0,0.0
