time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687515497207642,0.4073457717895508,0.3671453595161438,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851234912872314,0.317955732345581,0.3016610443592071,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935843467712402,0.2265633344650268,0.1594872325658798,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335766792297363,0.2639677226543426,0.2511790096759796,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617906093597412,0.1307103335857391,0.5960509777069092,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883287906646728,1.0,1.0,0.7132276892662048,1.0,-2.011148691177368,0.9513878226280212,1.059760808944702,0.4894608557224273,0.9921571016311646,0.9921571016311646,0.0,76.46480560302734,52.0,52094.9140625,0.0,1033.767578125,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530313730239868,1.0,0.0,0.0,3.76503586769104,3.765060424804688,9.458701129005932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3369140625,0.0,1637.41650390625,1895.4371337890625,0.0,2051.733642578125,0.928486168384552,1.0,0.0,3.0,1.0,0.0
17666280,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687515497207642,0.4073457717895508,0.3671453595161438,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851234912872314,0.317955732345581,0.3016610443592071,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935843467712402,0.2265633344650268,0.1594872325658798,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335766792297363,0.2639677226543426,0.2511790096759796,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617906093597412,0.1307103335857391,0.5960509777069092,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883287906646728,1.0,1.0,0.7132276892662048,1.0,-2.011148691177368,0.9513878226280212,1.059760808944702,0.4894608557224273,0.9921571016311646,0.9921571016311646,0.0,76.46480560302734,52.0,52094.9140625,0.0,1033.767578125,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530313730239868,1.0,0.0,0.0,3.76503586769104,3.765060424804688,9.458701129005932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3369140625,0.0,1637.41650390625,1895.4371337890625,0.0,2051.733642578125,0.928486168384552,1.0,0.0,3.0,1.0,0.0
17666340,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994654655456543,0.4054285585880279,0.3654828369617462,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178116917610168,0.3203193843364715,0.3037576377391815,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199363350868225,0.2273451834917068,0.1599149405956268,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601968288421631,0.2648663222789764,0.2518694996833801,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510368347168,0.1307900995016098,0.5952120423316956,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806167542934418,1.0,1.0,0.7137832045555115,1.0,-2.012010097503662,0.9515723586082458,1.0604376792907717,0.4894979000091553,0.8644146919250488,0.8644146919250488,0.0,67.77838897705078,40.0,52688.90234375,0.0,992.2559204101562,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615695595741272,1.0,0.0,0.0,3.65004825592041,3.6500728130340576,8.889769560482819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.17724609375,0.0,1560.2325439453125,1895.4371337890625,0.0,2126.353759765625,0.9079638719558716,1.0,0.0,3.0,1.0,0.0
17666400,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994654655456543,0.4054285585880279,0.3654828369617462,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178116917610168,0.3203193843364715,0.3037576377391815,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199363350868225,0.2273451834917068,0.1599149405956268,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601968288421631,0.2648663222789764,0.2518694996833801,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510368347168,0.1307900995016098,0.5952120423316956,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806167542934418,1.0,1.0,0.7137832045555115,1.0,-2.012010097503662,0.9515723586082458,1.0604376792907717,0.4894979000091553,0.8644146919250488,0.8644146919250488,0.0,67.77838897705078,40.0,52688.90234375,0.0,992.2559204101562,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615695595741272,1.0,0.0,0.0,3.65004825592041,3.6500728130340576,8.889769560482819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.17724609375,0.0,1560.2325439453125,1895.4371337890625,0.0,2126.353759765625,0.9079638719558716,1.0,0.0,3.0,1.0,0.0
17666460,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.4086728096008301,0.3398016989231109,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9544454216957092,0.3233020305633545,0.3060619235038757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8455583453178406,0.2285785526037216,0.1604444682598114,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8891838788986206,0.2662023603916168,0.2526835203170776,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7073313593864441,0.1311185956001281,0.5947803854942322,284.996826171875,284.95001220703125,302.02069091796875,296.9017333984375,299.5141906738281,297.26300048828125,284.9977111816406,1.0,0.3706005215644836,1.0,1.0,0.7143019437789917,1.0,-1.9911253452301023,0.9424488544464112,1.0486764907836914,0.4777092039585113,0.9645617604255676,0.9645617604255676,0.0,59.85405731201172,43.0,51625.875,0.0,927.2061157226562,1.0,280.3427734375,283.6247863769531,299.8695068359375,303.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,33671.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512075901031494,1.0,0.0,0.0,3.7636332511901855,3.763657808303833,9.451655387238134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.7587890625,0.0,1645.33837890625,1895.4371337890625,0.0,2035.9078369140625,0.9288080334663392,1.0,0.0,3.0,1.0,0.0
17666520,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.4086728096008301,0.3398016989231109,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9544454216957092,0.3233020305633545,0.3060619235038757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8455583453178406,0.2285785526037216,0.1604444682598114,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8891838788986206,0.2662023603916168,0.2526835203170776,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7073313593864441,0.1311185956001281,0.5947803854942322,284.996826171875,284.95001220703125,302.02069091796875,296.9017333984375,299.5141906738281,297.26300048828125,284.9977111816406,1.0,0.3706005215644836,1.0,1.0,0.7143019437789917,1.0,-1.9911253452301023,0.9424488544464112,1.0486764907836914,0.4777092039585113,0.9645617604255676,0.9645617604255676,0.0,59.85405731201172,43.0,51625.875,0.0,927.2061157226562,1.0,280.3427734375,283.6247863769531,299.8695068359375,303.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,33671.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512075901031494,1.0,0.0,0.0,3.7636332511901855,3.763657808303833,9.451655387238134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.7587890625,0.0,1645.33837890625,1895.4371337890625,0.0,2035.9078369140625,0.9288080334663392,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.4140803217887878,0.3213038444519043,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.975072145462036,0.3256657421588897,0.3083562850952148,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8620470762252808,0.2293647229671478,0.1610029935836792,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9076346158981324,0.2670904994010925,0.2535377442836761,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7209312915802002,0.1314347684383392,0.5957731604576111,284.8654479980469,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.87432861328125,1.0,0.3643099963665008,1.0,1.0,0.7148206830024719,1.0,-1.968470573425293,0.9294702410697936,1.039000391960144,0.4770016372203827,0.837656557559967,0.837656557559967,0.0,55.899227142333984,61.0,51712.44140625,0.0,886.184326171875,1.0,280.056884765625,283.5091857910156,299.9465637207031,303.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,41499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566037178039551,1.0,0.0,0.0,3.572354555130005,3.572378873825073,8.515348213222751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.83056640625,0.0,1488.763671875,1895.4371337890625,0.0,2082.85009765625,0.8924906849861145,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.4140803217887878,0.3213038444519043,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.975072145462036,0.3256657421588897,0.3083562850952148,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8620470762252808,0.2293647229671478,0.1610029935836792,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9076346158981324,0.2670904994010925,0.2535377442836761,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7209312915802002,0.1314347684383392,0.5957731604576111,284.8654479980469,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.87432861328125,1.0,0.3643099963665008,1.0,1.0,0.7148206830024719,1.0,-1.968470573425293,0.9294702410697936,1.039000391960144,0.4770016372203827,0.837656557559967,0.837656557559967,0.0,55.899227142333984,61.0,51712.44140625,0.0,886.184326171875,1.0,280.056884765625,283.5091857910156,299.9465637207031,303.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,41499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566037178039551,1.0,0.0,0.0,3.572354555130005,3.572378873825073,8.515348213222751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.83056640625,0.0,1488.763671875,1895.4371337890625,0.0,2082.85009765625,0.8924906849861145,1.0,0.0,3.0,1.0,0.0
17666700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.4173717200756073,0.3194904923439026,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.977924942970276,0.3271598517894745,0.3095420002937317,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8642123937606812,0.2300004363059997,0.1613102704286575,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9101216197013856,0.2677700221538543,0.2539964318275451,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7225152254104614,0.1317250281572342,0.5965774059295654,285.021728515625,284.95001220703125,302.1239013671875,296.9608154296875,299.5681457519531,297.2708435058594,285.0331726074219,1.0,0.3646084070205688,1.0,1.0,0.7150800824165344,1.0,-1.969584584236145,0.9299604892730712,1.0396239757537842,0.4770348966121673,0.9380155205726624,0.9380155205726624,0.0,55.57577133178711,61.0,51199.95703125,0.0,885.8453979492188,1.0,280.3002014160156,283.6725769042969,299.9071655273437,303.1592102050781,293.1499938964844,293.1499938964844,280.3500061035156,34752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479376196861267,1.0,0.0,0.0,3.618741273880005,3.618764877319336,8.737926577850885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0625,0.0,1489.4178466796875,1895.4371337890625,0.0,2007.6357421875,0.9000358581542969,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.4199849665164947,0.3224418759346008,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9766855239868164,0.3288635909557342,0.3111066520214081,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.862542986869812,0.2308132499456405,0.1618542522192001,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.908074676990509,0.2686313688755035,0.2547753453254699,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7210875153541565,0.1321205496788025,0.5982962250709534,285.0339660644531,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.276611328125,285.0320129394531,1.0,0.3667661547660827,1.0,1.0,0.7150422930717468,1.0,-1.9786516427993768,0.934497892856598,1.0441538095474243,0.4794748723506927,0.9746960401535034,0.9746960401535034,0.0,56.35970687866211,79.0,51569.79296875,0.0,899.4534912109375,1.0,280.3426208496094,283.6590881347656,299.9449157714844,303.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,32535.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744896411895752,1.0,0.0,0.0,3.718552350997925,3.718576431274414,9.226587280863896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4169921875,0.0,1584.3714599609375,1895.4371337890625,0.0,1981.4635009765625,0.9182177782058716,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4194740951061249,0.3417201340198517,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9611579775810242,0.3315022885799408,0.3139496743679046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479384183883667,0.2317825704813003,0.1627753376960754,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.891592264175415,0.2697101235389709,0.2561221420764923,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086888551712036,0.1325366646051406,0.6014196872711182,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9186706542969,1.0,0.3757187128067016,1.0,1.0,0.7149666547775269,1.0,-2.011679410934448,0.9509804248809814,1.0606989860534668,0.4885891079902649,0.8804616332054138,0.8804616332054138,0.0,60.98367691040039,82.0,52940.375,0.0,958.6354370117188,1.0,280.0569152832031,283.5274963378906,300.0471496582031,303.5030212402344,293.1499938964844,293.1499938964844,280.3500061035156,38210.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543277144432068,1.0,0.0,0.0,3.640028476715088,3.640052795410156,8.841030307848996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4931640625,0.0,1538.5997314453125,1895.4371337890625,0.0,2063.0078125,0.9051318168640136,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4194740951061249,0.3417201340198517,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9611579775810242,0.3315022885799408,0.3139496743679046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479384183883667,0.2317825704813003,0.1627753376960754,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.891592264175415,0.2697101235389709,0.2561221420764923,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086888551712036,0.1325366646051406,0.6014196872711182,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9186706542969,1.0,0.3757187128067016,1.0,1.0,0.7149666547775269,1.0,-2.011679410934448,0.9509804248809814,1.0606989860534668,0.4885891079902649,0.8804616332054138,0.8804616332054138,0.0,60.98367691040039,82.0,52940.375,0.0,958.6354370117188,1.0,280.0569152832031,283.5274963378906,300.0471496582031,303.5030212402344,293.1499938964844,293.1499938964844,280.3500061035156,38210.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543277144432068,1.0,0.0,0.0,3.640028476715088,3.640052795410156,8.841030307848996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4931640625,0.0,1538.5997314453125,1895.4371337890625,0.0,2063.0078125,0.9051318168640136,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4145804941654205,0.3597248792648315,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467715620994568,0.3347990810871124,0.316965103149414,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358991146087646,0.2332736551761627,0.1637788414955139,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777906894683838,0.2713101506233215,0.2575801908969879,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970728039741516,0.1330610066652298,0.604155957698822,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993347167969,1.0,0.3837001323699951,1.0,1.0,0.7148910164833069,1.0,-2.0431723594665527,0.9666659832000732,1.0765063762664795,0.4974623024463653,1.0,1.0,0.0,65.5401382446289,85.0,53288.38671875,0.0,1017.4828491210938,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32528.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486228346824646,1.0,0.0,0.0,3.800561189651489,3.800586223602295,9.638040410209214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4208984375,0.0,1680.170654296875,1895.4371337890625,0.0,2013.5489501953125,0.9364385604858398,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4145804941654205,0.3597248792648315,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467715620994568,0.3347990810871124,0.316965103149414,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358991146087646,0.2332736551761627,0.1637788414955139,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777906894683838,0.2713101506233215,0.2575801908969879,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970728039741516,0.1330610066652298,0.604155957698822,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993347167969,1.0,0.3837001323699951,1.0,1.0,0.7148910164833069,1.0,-2.0431723594665527,0.9666659832000732,1.0765063762664795,0.4974623024463653,1.0,1.0,0.0,65.5401382446289,85.0,53288.38671875,0.0,1017.4828491210938,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32528.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486228346824646,1.0,0.0,0.0,3.800561189651489,3.800586223602295,9.638040410209214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4208984375,0.0,1680.170654296875,1895.4371337890625,0.0,2013.5489501953125,0.9364385604858398,1.0,0.0,3.0,1.0,0.0
17667060,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9912370443344116,0.4073297381401062,0.368428111076355,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9286631941795348,0.3373699188232422,0.3198762536048889,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.822053074836731,0.2341668754816055,0.1647304892539978,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8620266318321228,0.2723316550254822,0.2589856386184692,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6832996010780334,0.133125901222229,0.6062284708023071,284.9163513183594,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2653503417969,284.9166564941406,1.0,0.3907592296600342,1.0,1.0,0.7162178754806519,1.0,-2.062129497528076,0.9755045771598816,1.0866249799728394,0.5024272203445435,0.9367303848266602,0.9367303848266602,0.0,70.887939453125,88.0,54792.625,0.0,1066.9515380859375,1.0,280.0559387207031,283.48455810546875,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36099.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613842487335205,1.0,0.0,0.0,3.819681882858277,3.8197076320648193,9.735261983223609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2880859375,0.0,1731.049560546875,1895.4371337890625,0.0,2124.72509765625,0.9430161714553832,1.0,0.0,3.0,1.0,0.0
17667120,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9912370443344116,0.4073297381401062,0.368428111076355,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9286631941795348,0.3373699188232422,0.3198762536048889,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.822053074836731,0.2341668754816055,0.1647304892539978,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8620266318321228,0.2723316550254822,0.2589856386184692,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6832996010780334,0.133125901222229,0.6062284708023071,284.9163513183594,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2653503417969,284.9166564941406,1.0,0.3907592296600342,1.0,1.0,0.7162178754806519,1.0,-2.062129497528076,0.9755045771598816,1.0866249799728394,0.5024272203445435,0.9367303848266602,0.9367303848266602,0.0,70.887939453125,88.0,54792.625,0.0,1066.9515380859375,1.0,280.0559387207031,283.48455810546875,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36099.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613842487335205,1.0,0.0,0.0,3.819681882858277,3.8197076320648193,9.735261983223609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2880859375,0.0,1731.049560546875,1895.4371337890625,0.0,2124.72509765625,0.9430161714553832,1.0,0.0,3.0,1.0,0.0
17667180,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672198295593262,0.4026735126972198,0.3636356294155121,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067705273628236,0.3393367230892181,0.3220061361789703,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045211434364319,0.2345208674669265,0.1651853919029235,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436526656150818,0.272799015045166,0.2597134411334991,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666001677513123,0.1326851695775985,0.605721116065979,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8780822753906,1.0,0.3959521651268005,1.0,1.0,0.7175447344779968,1.0,-2.060076713562012,0.9739221334457396,1.0861546993255615,0.5013183951377869,0.8341072201728821,0.8341072201728821,0.0,77.25289916992188,91.0,54893.31640625,0.0,1096.200927734375,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,42211.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673797011375427,1.0,0.0,0.0,3.54750919342041,3.5475335121154785,8.39731399082666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1201171875,0.0,1467.2716064453125,1895.4371337890625,0.0,2177.60546875,0.88866126537323,1.0,0.0,3.0,1.0,0.0
17667240,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672198295593262,0.4026735126972198,0.3636356294155121,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067705273628236,0.3393367230892181,0.3220061361789703,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045211434364319,0.2345208674669265,0.1651853919029235,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436526656150818,0.272799015045166,0.2597134411334991,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666001677513123,0.1326851695775985,0.605721116065979,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8780822753906,1.0,0.3959521651268005,1.0,1.0,0.7175447344779968,1.0,-2.060076713562012,0.9739221334457396,1.0861546993255615,0.5013183951377869,0.8341072201728821,0.8341072201728821,0.0,77.25289916992188,91.0,54893.31640625,0.0,1096.200927734375,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,42211.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673797011375427,1.0,0.0,0.0,3.54750919342041,3.5475335121154785,8.39731399082666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1201171875,0.0,1467.2716064453125,1895.4371337890625,0.0,2177.60546875,0.88866126537323,1.0,0.0,3.0,1.0,0.0
17667300,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582341909408568,0.40190389752388,0.3625454902648926,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003405570983887,0.3407675921916961,0.3232397139072418,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984029650688171,0.2350662648677826,0.1655070483684539,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377203345298767,0.2733946144580841,0.2601969540119171,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609666347503662,0.1326445490121841,0.6055366396903992,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.0256652832031,1.0,0.3982014060020447,1.0,1.0,0.7182081937789917,1.0,-2.06099009513855,0.974109947681427,1.086880087852478,0.5012616515159607,0.9286433458328248,0.9286433458328248,0.0,79.7381591796875,91.0,54404.26953125,0.0,1109.7806396484375,1.0,279.9998474121094,283.600830078125,300.1171569824219,303.5732421875,293.1499938964844,293.1499938964844,280.04998779296875,34993.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592753767967224,1.0,0.0,0.0,3.6024343967437744,3.6024577617645264,8.659353056827968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6279296875,0.0,1473.4561767578125,1895.4371337890625,0.0,2106.22021484375,0.8964715600013733,1.0,0.0,3.0,1.0,0.0
17667360,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9515984654426576,0.4015042185783386,0.3621607720851898,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961658477783203,0.3423633873462677,0.32477667927742,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942520976066589,0.2357611954212188,0.1660176068544387,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336893916130066,0.2741451263427734,0.2609371244907379,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570519208908081,0.1327303200960159,0.6060680747032166,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.74932861328125,297.2621459960937,285.01678466796875,1.0,0.400383710861206,1.0,1.0,0.7186213135719299,1.0,-2.064512252807617,0.9756879806518556,1.0888242721557615,0.5020521879196167,0.9559265971183776,0.9559265971183776,0.0,81.76783752441406,94.0,54674.3046875,0.0,1124.3101806640625,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6629943847656,293.1499938964844,293.1499938964844,279.75,32974.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75654536485672,1.0,0.0,0.0,3.6929197311401367,3.692943572998047,9.099824751501728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4453125,0.0,1558.5428466796875,1895.4371337890625,0.0,2082.340576171875,0.9126775860786438,1.0,0.0,3.0,1.0,0.0
17667420,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9376972913742064,0.399450421333313,0.360765278339386,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878189921379089,0.3447339236736297,0.3273791074752807,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859203219413757,0.2364820092916488,0.1667673140764236,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257088661193848,0.2749860286712646,0.2620639204978943,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495645046234131,0.1326253712177276,0.6067236661911011,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9044189453125,1.0,0.4043847918510437,1.0,1.0,0.7194476127624512,1.0,-2.06900691986084,0.9775688648223876,1.0914379358291626,0.5030205249786377,0.8517740964889526,0.8517740964889526,0.0,85.83363342285156,97.0,55254.796875,0.0,1150.344970703125,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639801502227783,1.0,0.0,0.0,3.5572381019592285,3.55726170539856,8.443434467153565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7001953125,0.0,1458.4505615234375,1895.4371337890625,0.0,2147.57275390625,0.8878558278083801,1.0,0.0,3.0,1.0,0.0
17667480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9376972913742064,0.399450421333313,0.360765278339386,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878189921379089,0.3447339236736297,0.3273791074752807,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859203219413757,0.2364820092916488,0.1667673140764236,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257088661193848,0.2749860286712646,0.2620639204978943,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495645046234131,0.1326253712177276,0.6067236661911011,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9044189453125,1.0,0.4043847918510437,1.0,1.0,0.7194476127624512,1.0,-2.06900691986084,0.9775688648223876,1.0914379358291626,0.5030205249786377,0.8517740964889526,0.8517740964889526,0.0,85.83363342285156,97.0,55254.796875,0.0,1150.344970703125,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639801502227783,1.0,0.0,0.0,3.5572381019592285,3.55726170539856,8.443434467153565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7001953125,0.0,1458.4505615234375,1895.4371337890625,0.0,2147.57275390625,0.8878558278083801,1.0,0.0,3.0,1.0,0.0
17667540,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266439080238342,0.398686021566391,0.3598605096340179,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.881890058517456,0.347769558429718,0.3301506340503692,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779768705368042,0.2377451509237289,0.1676094979047775,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197294473648071,0.2763601243495941,0.2633078098297119,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439587473869324,0.1328198313713073,0.6076894402503967,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080815613269806,1.0,1.0,0.7202739119529724,1.0,-2.074909210205078,0.980173408985138,1.094735860824585,0.5042968392372131,0.9802168607711792,0.9802168607711792,0.0,89.33082580566406,100.0,55118.20703125,0.0,1175.4071044921875,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755557656288147,1.0,0.0,0.0,3.719725608825684,3.719749689102173,9.232410320691996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0341796875,0.0,1583.0452880859375,1895.4371337890625,0.0,2073.72265625,0.9180627465248108,1.0,0.0,3.0,1.0,0.0
17667600,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266439080238342,0.398686021566391,0.3598605096340179,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.881890058517456,0.347769558429718,0.3301506340503692,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779768705368042,0.2377451509237289,0.1676094979047775,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197294473648071,0.2763601243495941,0.2633078098297119,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439587473869324,0.1328198313713073,0.6076894402503967,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080815613269806,1.0,1.0,0.7202739119529724,1.0,-2.074909210205078,0.980173408985138,1.094735860824585,0.5042968392372131,0.9802168607711792,0.9802168607711792,0.0,89.33082580566406,100.0,55118.20703125,0.0,1175.4071044921875,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755557656288147,1.0,0.0,0.0,3.719725608825684,3.719749689102173,9.232410320691996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0341796875,0.0,1583.0452880859375,1895.4371337890625,0.0,2073.72265625,0.9180627465248108,1.0,0.0,3.0,1.0,0.0
17667660,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157456755638124,0.3966670036315918,0.3585441410541534,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761393427848816,0.3500671982765198,0.3326901793479919,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.773798406124115,0.2384199649095535,0.1683274954557418,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138235807418823,0.2771534323692322,0.2643915712833404,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239694595337,0.1327717006206512,0.6086121201515198,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116016328334808,1.0,1.0,0.7210756540298462,1.0,-2.079655170440674,0.9821897745132446,1.0974655151367188,0.5053570866584778,0.8630679845809937,0.8630679845809937,0.0,92.84910583496094,103.0,55798.34765625,0.0,1199.226318359375,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643040418624878,1.0,0.0,0.0,3.611937761306762,3.611962080001831,8.705101208761334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.98828125,0.0,1514.623046875,1895.4371337890625,0.0,2150.4287109375,0.899375855922699,1.0,0.0,3.0,1.0,0.0
17667720,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157456755638124,0.3966670036315918,0.3585441410541534,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761393427848816,0.3500671982765198,0.3326901793479919,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.773798406124115,0.2384199649095535,0.1683274954557418,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138235807418823,0.2771534323692322,0.2643915712833404,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239694595337,0.1327717006206512,0.6086121201515198,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116016328334808,1.0,1.0,0.7210756540298462,1.0,-2.079655170440674,0.9821897745132446,1.0974655151367188,0.5053570866584778,0.8630679845809937,0.8630679845809937,0.0,92.84910583496094,103.0,55798.34765625,0.0,1199.226318359375,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643040418624878,1.0,0.0,0.0,3.611937761306762,3.611962080001831,8.705101208761334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.98828125,0.0,1514.623046875,1895.4371337890625,0.0,2150.4287109375,0.899375855922699,1.0,0.0,3.0,1.0,0.0
17667780,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070852994918824,0.3959164619445801,0.357615053653717,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717483282089233,0.3530480563640594,0.3353766500949859,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690689563751221,0.2396484315395355,0.1691241115331649,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089332580566406,0.2784867882728576,0.2655688524246216,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634429395198822,0.1329815536737442,0.6095936894416809,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149597287178039,1.0,1.0,0.7218773365020752,1.0,-2.085310459136963,0.9846847057342528,1.10062575340271,0.5065752267837524,0.994680106639862,0.994680106639862,0.0,96.0325698852539,106.0,55602.046875,0.0,1222.632568359375,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562889456748962,1.0,0.0,0.0,3.764204740524292,3.76422905921936,9.454525411456416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4443359375,0.0,1635.42236328125,1895.4371337890625,0.0,2080.102294921875,0.9281946420669556,1.0,0.0,3.0,1.0,0.0
17667840,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070852994918824,0.3959164619445801,0.357615053653717,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717483282089233,0.3530480563640594,0.3353766500949859,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690689563751221,0.2396484315395355,0.1691241115331649,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089332580566406,0.2784867882728576,0.2655688524246216,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634429395198822,0.1329815536737442,0.6095936894416809,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149597287178039,1.0,1.0,0.7218773365020752,1.0,-2.085310459136963,0.9846847057342528,1.10062575340271,0.5065752267837524,0.994680106639862,0.994680106639862,0.0,96.0325698852539,106.0,55602.046875,0.0,1222.632568359375,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562889456748962,1.0,0.0,0.0,3.764204740524292,3.76422905921936,9.454525411456416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4443359375,0.0,1635.42236328125,1895.4371337890625,0.0,2080.102294921875,0.9281946420669556,1.0,0.0,3.0,1.0,0.0
17667900,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903397500514984,0.3950905203819275,0.3572374582290649,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699235916137695,0.3542918264865875,0.3367949426174164,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670682668685913,0.2400766164064407,0.169576957821846,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067831993103027,0.2789734601974487,0.2662345767021179,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326079964637756,0.1330246031284332,0.6103890538215637,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.416654109954834,1.0,1.0,0.7222782373428345,1.0,-2.08886194229126,0.9862796068191528,1.1025822162628174,0.5074377059936523,0.8975661396980286,0.8975661396980286,0.0,97.55960845947266,106.0,56549.54296875,0.0,1234.9903564453125,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296081542969,293.1499938964844,293.1499938964844,279.75,35829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632606029510498,1.0,0.0,0.0,3.766301870346069,3.766326904296875,9.46506361287902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.625,0.0,1665.1322021484375,1895.4371337890625,0.0,2141.232421875,0.9291754364967346,1.0,0.0,3.0,1.0,0.0
17667960,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987792730331421,0.3939457833766937,0.3563434779644012,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672468662261963,0.3553000390529632,0.3378742635250091,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642814517021179,0.2403065264225006,0.1698279827833175,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037827014923096,0.2792581617832184,0.2666281163692474,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302056312561035,0.1329437345266342,0.6105433702468872,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8886108398437,1.0,0.4182495176792145,1.0,1.0,0.7226976752281189,1.0,-2.090045928955078,0.9866923093795776,1.10335373878479,0.5076281428337097,0.8711273074150085,0.8711273074150085,0.0,99.32906341552734,109.0,56301.828125,0.0,1245.52734375,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.0758972167969,293.1499938964844,293.1499938964844,280.04998779296875,39187.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651548981666565,1.0,0.0,0.0,3.66304087638855,3.663065671920776,8.953170436143409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8232421875,0.0,1571.661376953125,1895.4371337890625,0.0,2157.9365234375,0.9104893207550048,1.0,0.0,3.0,1.0,0.0
17668020,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918388485908508,0.3932488560676574,0.3554417192935943,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151718139648,0.3582507669925689,0.3405134975910187,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603884935379028,0.2415311932563781,0.170610100030899,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994661927223206,0.2805829644203186,0.2677812576293945,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265804767608643,0.1331601291894912,0.6115140318870544,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214416146278381,1.0,1.0,0.7235365509986877,1.0,-2.0956177711486816,0.9891350269317628,1.1064826250076294,0.5088052749633789,1.0,1.0,0.0,102.3745346069336,112.0,56040.39453125,0.0,1268.35009765625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572176456451416,1.0,0.0,0.0,3.802842617034912,3.8028676509857178,9.649614867157652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.767578125,0.0,1683.25439453125,1895.4371337890625,0.0,2088.212890625,0.937083899974823,1.0,0.0,3.0,1.0,0.0
