time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918388485908508,0.3932488560676574,0.3554417192935943,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151718139648,0.3582507669925689,0.3405134975910187,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603884935379028,0.2415311932563781,0.170610100030899,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994661927223206,0.2805829644203186,0.2677812576293945,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265804767608643,0.1331601291894912,0.6115140318870544,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214416146278381,1.0,1.0,0.7235365509986877,1.0,-2.0956177711486816,0.9891350269317628,1.1064826250076294,0.5088052749633789,1.0,1.0,0.0,102.3745346069336,112.0,56040.39453125,0.0,1268.35009765625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572176456451416,1.0,0.0,0.0,3.802842617034912,3.8028676509857178,9.649614867157652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.767578125,0.0,1683.25439453125,1895.4371337890625,0.0,2088.212890625,0.937083899974823,1.0,0.0,3.0,1.0,0.0
17668140,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845987915992737,0.3913421034812927,0.3542271256446838,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599631786346436,0.3604625165462494,0.3429768085479736,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563471794128418,0.2421862483024597,0.17131207883358,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949672341346741,0.2813484370708465,0.2688348889350891,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228934526443481,0.1331309229135513,0.6124922633171082,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246161580085754,1.0,1.0,0.7243754267692566,1.0,-2.1004059314727783,0.9911651611328124,1.1092406511306765,0.5098632574081421,0.880931556224823,0.880931556224823,0.0,105.57427215576172,115.0,56780.9453125,0.0,1291.0264892578125,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38934.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660826444625854,1.0,0.0,0.0,3.711139917373657,3.711164951324463,9.189839715872948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.98828125,0.0,1624.580078125,1895.4371337890625,0.0,2166.13232421875,0.9208685159683228,1.0,0.0,3.0,1.0,0.0
17668200,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845987915992737,0.3913421034812927,0.3542271256446838,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599631786346436,0.3604625165462494,0.3429768085479736,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563471794128418,0.2421862483024597,0.17131207883358,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949672341346741,0.2813484370708465,0.2688348889350891,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228934526443481,0.1331309229135513,0.6124922633171082,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246161580085754,1.0,1.0,0.7243754267692566,1.0,-2.1004059314727783,0.9911651611328124,1.1092406511306765,0.5098632574081421,0.880931556224823,0.880931556224823,0.0,105.57427215576172,115.0,56780.9453125,0.0,1291.0264892578125,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38934.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660826444625854,1.0,0.0,0.0,3.711139917373657,3.711164951324463,9.189839715872948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.98828125,0.0,1624.580078125,1895.4371337890625,0.0,2166.13232421875,0.9208685159683228,1.0,0.0,3.0,1.0,0.0
17668260,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784271478652954,0.3906991481781006,0.3533705770969391,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569808602333069,0.3633764386177063,0.3455745279788971,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530171275138855,0.2434093058109283,0.1720889806747436,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911884188652039,0.2826686799526214,0.2699781954288482,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196215152740479,0.1333522647619247,0.613470196723938,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2630310058594,285.039794921875,1.0,0.4277183413505554,1.0,1.0,0.7252184152603149,1.0,-2.1059725284576416,0.9936090111732484,1.1123634576797483,0.5110318064689636,1.0,1.0,0.0,108.55933380126952,118.0,56414.53125,0.0,1313.754150390625,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33074.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583373188972473,1.0,0.0,0.0,3.8320603370666495,3.832085609436035,9.79846277004981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.24609375,0.0,1722.3260498046875,1895.4371337890625,0.0,2098.005126953125,0.9439669847488404,1.0,0.0,3.0,1.0,0.0
17668320,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784271478652954,0.3906991481781006,0.3533705770969391,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569808602333069,0.3633764386177063,0.3455745279788971,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530171275138855,0.2434093058109283,0.1720889806747436,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911884188652039,0.2826686799526214,0.2699781954288482,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196215152740479,0.1333522647619247,0.613470196723938,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2630310058594,285.039794921875,1.0,0.4277183413505554,1.0,1.0,0.7252184152603149,1.0,-2.1059725284576416,0.9936090111732484,1.1123634576797483,0.5110318064689636,1.0,1.0,0.0,108.55933380126952,118.0,56414.53125,0.0,1313.754150390625,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33074.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583373188972473,1.0,0.0,0.0,3.8320603370666495,3.832085609436035,9.79846277004981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.24609375,0.0,1722.3260498046875,1895.4371337890625,0.0,2098.005126953125,0.9439669847488404,1.0,0.0,3.0,1.0,0.0
17668380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719794154167175,0.3888755142688751,0.3522337079048157,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537645936012268,0.365554004907608,0.3480114042758941,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495293617248535,0.2440721988677978,0.172798216342926,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872277498245239,0.283440351486206,0.2710396647453308,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162235736846924,0.1333368271589279,0.6145040988922119,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308286905288696,1.0,1.0,0.7260614633560181,1.0,-2.110907554626465,0.9957160353660583,1.1151914596557615,0.5121228098869324,0.8894495368003845,0.8894495368003845,0.0,111.70807647705078,121.0,57181.57421875,0.0,1336.5716552734375,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672353982925415,1.0,0.0,0.0,3.747528791427612,3.747554302215576,9.370941711495108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6181640625,0.0,1666.203125,1895.4371337890625,0.0,2176.327880859375,0.9288986325263976,1.0,0.0,3.0,1.0,0.0
17668440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719794154167175,0.3888755142688751,0.3522337079048157,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537645936012268,0.365554004907608,0.3480114042758941,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495293617248535,0.2440721988677978,0.172798216342926,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872277498245239,0.283440351486206,0.2710396647453308,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162235736846924,0.1333368271589279,0.6145040988922119,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308286905288696,1.0,1.0,0.7260614633560181,1.0,-2.110907554626465,0.9957160353660583,1.1151914596557615,0.5121228098869324,0.8894495368003845,0.8894495368003845,0.0,111.70807647705078,121.0,57181.57421875,0.0,1336.5716552734375,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672353982925415,1.0,0.0,0.0,3.747528791427612,3.747554302215576,9.370941711495108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6181640625,0.0,1666.203125,1895.4371337890625,0.0,2176.327880859375,0.9288986325263976,1.0,0.0,3.0,1.0,0.0
17668500,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686667680740356,0.3884123563766479,0.3515624105930328,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520335555076599,0.3668726980686188,0.3491150736808777,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476692795753479,0.2445818036794662,0.1730812788009643,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851161360740662,0.2839963436126709,0.2714691162109375,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143444776535034,0.1333877295255661,0.6146789789199829,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.432315468788147,1.0,1.0,0.7264829277992249,1.0,-2.112489461898804,0.9963444471359252,1.1161448955535889,0.5123652219772339,0.9909051060676576,0.9909051060676576,0.0,113.32325744628906,121.0,56551.296875,0.0,1347.024169921875,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34315.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610568404197693,1.0,0.0,0.0,3.785701751708984,3.78572678565979,9.562821787767462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4677734375,0.0,1676.380126953125,1895.4371337890625,0.0,2121.848876953125,0.9365971088409424,1.0,0.0,3.0,1.0,0.0
17668560,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664107322692871,0.3882722556591034,0.3514097034931183,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511455655097961,0.3684172928333282,0.3505560457706451,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.746591329574585,0.2452875822782516,0.1735672205686569,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838377356529236,0.2847511172294616,0.2721707820892334,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130872368812561,0.1335611939430236,0.6154926419258118,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338738620281219,1.0,1.0,0.7269226312637329,1.0,-2.1164379119873047,0.998141348361969,1.11829674243927,0.5132656693458557,1.0,1.0,0.0,114.67633056640624,124.0,56736.16796875,0.0,1359.3836669921875,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33485.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596847414970398,1.0,0.0,0.0,3.8552327156066895,3.855258464813232,9.917323495756136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3603515625,0.0,1753.8438720703125,1895.4371337890625,0.0,2109.808349609375,0.9495671987533568,1.0,0.0,3.0,1.0,0.0
17668620,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606135845184326,0.3865176737308502,0.3503375947475433,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483113050460815,0.3705473840236664,0.3529540300369262,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435104846954346,0.2459504008293151,0.1742787510156631,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802913784980774,0.2855221629142761,0.2732343077659607,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097858548164368,0.1335550546646118,0.616567850112915,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369381964206695,1.0,1.0,0.7278019189834595,1.0,-2.121459007263184,1.0002834796905518,1.1211755275726318,0.5143561959266663,0.8971866369247437,0.8971866369247437,0.0,117.80404663085938,112.0,57529.11328125,0.0,1382.4189453125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686558961868286,1.0,0.0,0.0,3.77989649772644,3.779922246932984,9.533515594739584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.330078125,0.0,1703.3419189453125,1895.4371337890625,0.0,2188.91162109375,0.9359605312347412,1.0,0.0,3.0,1.0,0.0
17668680,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606135845184326,0.3865176737308502,0.3503375947475433,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483113050460815,0.3705473840236664,0.3529540300369262,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435104846954346,0.2459504008293151,0.1742787510156631,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802913784980774,0.2855221629142761,0.2732343077659607,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097858548164368,0.1335550546646118,0.616567850112915,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369381964206695,1.0,1.0,0.7278019189834595,1.0,-2.121459007263184,1.0002834796905518,1.1211755275726318,0.5143561959266663,0.8971866369247437,0.8971866369247437,0.0,117.80404663085938,112.0,57529.11328125,0.0,1382.4189453125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686558961868286,1.0,0.0,0.0,3.77989649772644,3.779922246932984,9.533515594739584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.330078125,0.0,1703.3419189453125,1895.4371337890625,0.0,2188.91162109375,0.9359605312347412,1.0,0.0,3.0,1.0,0.0
17668740,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638876676559448,0.3859634101390838,0.3493433892726898,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540120124816895,0.3733600378036499,0.3552281856536865,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477072477340698,0.2471692115068435,0.1748851835727691,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850054502487183,0.2868292033672333,0.2741416990756988,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128559112548828,0.133791908621788,0.616580069065094,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0499267578125,1.0,0.4350276887416839,1.0,1.0,0.7286812663078308,1.0,-2.1248257160186768,1.0016283988952637,1.1231974363327026,0.5148969888687134,1.0,1.0,0.0,115.3952865600586,100.0,56960.36328125,0.0,1374.6302490234375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612303495407104,1.0,0.0,0.0,3.874917984008789,3.874943971633911,1.0018860621130443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7177734375,0.0,1780.746826171875,1895.4371337890625,0.0,2123.373046875,0.9541635513305664,1.0,0.0,3.0,1.0,0.0
17668800,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638876676559448,0.3859634101390838,0.3493433892726898,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540120124816895,0.3733600378036499,0.3552281856536865,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477072477340698,0.2471692115068435,0.1748851835727691,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850054502487183,0.2868292033672333,0.2741416990756988,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128559112548828,0.133791908621788,0.616580069065094,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0499267578125,1.0,0.4350276887416839,1.0,1.0,0.7286812663078308,1.0,-2.1248257160186768,1.0016283988952637,1.1231974363327026,0.5148969888687134,1.0,1.0,0.0,115.3952865600586,100.0,56960.36328125,0.0,1374.6302490234375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612303495407104,1.0,0.0,0.0,3.874917984008789,3.874943971633911,1.0018860621130443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7177734375,0.0,1780.746826171875,1895.4371337890625,0.0,2123.373046875,0.9541635513305664,1.0,0.0,3.0,1.0,0.0
17668860,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684639930725098,0.3822813630104065,0.3466726541519165,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610135912895203,0.3732742369174957,0.3557263016700744,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524563074111938,0.2456827163696289,0.1742298454046249,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790546715259552,0.2853971123695373,0.2733215391635895,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149023771286011,0.1314073503017425,0.6081902980804443,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.23516845703125,284.8674621582031,1.0,0.429610401391983,1.0,1.0,0.7295956611633301,1.0,-2.1103882789611816,0.9940621256828308,1.116326093673706,0.5107024908065796,0.8836462497711182,0.8836462497711182,0.0,111.05789184570312,88.0,57241.5703125,0.0,1332.5150146484375,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696346044540405,1.0,0.0,0.0,3.776668548583984,3.7766945362091056,9.517240755485544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.916015625,0.0,1707.0164794921875,1895.4371337890625,0.0,2197.594482421875,0.9356791377067566,1.0,0.0,3.0,1.0,0.0
17668920,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684639930725098,0.3822813630104065,0.3466726541519165,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610135912895203,0.3732742369174957,0.3557263016700744,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524563074111938,0.2456827163696289,0.1742298454046249,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790546715259552,0.2853971123695373,0.2733215391635895,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149023771286011,0.1314073503017425,0.6081902980804443,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.23516845703125,284.8674621582031,1.0,0.429610401391983,1.0,1.0,0.7295956611633301,1.0,-2.1103882789611816,0.9940621256828308,1.116326093673706,0.5107024908065796,0.8836462497711182,0.8836462497711182,0.0,111.05789184570312,88.0,57241.5703125,0.0,1332.5150146484375,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696346044540405,1.0,0.0,0.0,3.776668548583984,3.7766945362091056,9.517240755485544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.916015625,0.0,1707.0164794921875,1895.4371337890625,0.0,2197.594482421875,0.9356791377067566,1.0,0.0,3.0,1.0,0.0
17668980,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797930479049683,0.3807523250579834,0.3444700837135315,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745272755622864,0.3747371137142181,0.356378972530365,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628025412559509,0.2456719279289245,0.17371167242527,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020663857460022,0.2853685915470123,0.2726152241230011,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209490895271301,0.1300227046012878,0.5992823243141174,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.4218257665634155,1.0,1.0,0.7305100560188293,1.0,-2.0963473320007324,0.9867748618125916,1.1095725297927856,0.506327748298645,1.0,1.0,0.0,103.64756774902344,76.0,56289.984375,0.0,1275.7935791015625,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599904537200928,1.0,0.0,0.0,3.865702152252197,3.86572790145874,9.97126107904478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.240234375,0.0,1768.0330810546875,1895.4371337890625,0.0,2112.4892578125,0.9520045518875122,1.0,0.0,3.0,1.0,0.0
17669040,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797930479049683,0.3807523250579834,0.3444700837135315,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745272755622864,0.3747371137142181,0.356378972530365,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628025412559509,0.2456719279289245,0.17371167242527,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020663857460022,0.2853685915470123,0.2726152241230011,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209490895271301,0.1300227046012878,0.5992823243141174,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.4218257665634155,1.0,1.0,0.7305100560188293,1.0,-2.0963473320007324,0.9867748618125916,1.1095725297927856,0.506327748298645,1.0,1.0,0.0,103.64756774902344,76.0,56289.984375,0.0,1275.7935791015625,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599904537200928,1.0,0.0,0.0,3.865702152252197,3.86572790145874,9.97126107904478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.240234375,0.0,1768.0330810546875,1895.4371337890625,0.0,2112.4892578125,0.9520045518875122,1.0,0.0,3.0,1.0,0.0
17669100,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884374499320984,0.379777193069458,0.3436796069145202,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842862844467163,0.3754157423973083,0.3569912612438202,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706674933433533,0.2457054704427719,0.1736760884523391,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104278445243835,0.2853916883468628,0.272556871175766,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259934306144714,0.1295013129711151,0.5961166620254517,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174979329109192,1.0,1.0,0.7309672236442566,1.0,-2.0922200679779053,0.9845550060272216,1.1076650619506836,0.5050046443939209,0.8941784501075745,0.8941784501075745,0.0,99.03604125976562,76.0,56948.96875,0.0,1246.8660888671875,1.0,279.79296875,283.3475341796875,300.5067749023437,304.30145263671875,293.1499938964844,293.1499938964844,279.75,37387.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658081650733948,1.0,0.0,0.0,3.840187788009644,3.8402140140533447,9.840071015787544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.076171875,0.0,1766.1610107421875,1895.4371337890625,0.0,2163.706298828125,0.9465984106063844,1.0,0.0,3.0,1.0,0.0
17669160,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976269960403442,0.3785828053951263,0.3424609303474426,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947941660881042,0.3759443163871765,0.3573254644870758,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792031764984131,0.2456424236297607,0.173502117395401,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189393877983093,0.2853107154369354,0.2723087072372436,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315017342567444,0.1289784163236618,0.5928308963775635,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.2213439941406,284.86968994140625,1.0,0.4128695428371429,1.0,1.0,0.7311490774154663,1.0,-2.086705446243286,0.9817457795143129,1.1049597263336182,0.5033894777297974,0.8642322421073914,0.8642322421073914,0.0,94.31320190429688,64.0,56417.2265625,0.0,1215.69287109375,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40800.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664783596992493,1.0,0.0,0.0,3.7046871185302734,3.704712629318237,9.157910199064644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.181640625,0.0,1631.319091796875,1895.4371337890625,0.0,2169.63037109375,0.9209346771240234,1.0,0.0,3.0,1.0,0.0
17669220,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252896308898926,0.3779167532920837,0.3410511612892151,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924841582775116,0.3781718313694,0.3586969077587127,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802828311920166,0.2465177923440933,0.1736014932394027,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414718508720398,0.286133199930191,0.2723956406116485,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475867033004761,0.1285677850246429,0.588123083114624,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.40320485830307,1.0,1.0,0.7315126657485962,1.0,-2.0812220573425293,0.978915810585022,1.1023061275482178,0.5016258358955383,0.989271342754364,0.989271342754364,0.0,83.67115783691406,52.0,55753.28515625,0.0,1154.7491455078125,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567962408065796,1.0,0.0,0.0,3.8155221939086914,3.815547466278076,9.7140707566723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7568359375,0.0,1704.6588134765625,1895.4371337890625,0.0,2084.53173828125,0.9404698610305786,1.0,0.0,3.0,1.0,0.0
17669280,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252896308898926,0.3779167532920837,0.3410511612892151,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924841582775116,0.3781718313694,0.3586969077587127,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802828311920166,0.2465177923440933,0.1736014932394027,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414718508720398,0.286133199930191,0.2723956406116485,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475867033004761,0.1285677850246429,0.588123083114624,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.40320485830307,1.0,1.0,0.7315126657485962,1.0,-2.0812220573425293,0.978915810585022,1.1023061275482178,0.5016258358955383,0.989271342754364,0.989271342754364,0.0,83.67115783691406,52.0,55753.28515625,0.0,1154.7491455078125,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567962408065796,1.0,0.0,0.0,3.8155221939086914,3.815547466278076,9.7140707566723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7568359375,0.0,1704.6588134765625,1895.4371337890625,0.0,2084.53173828125,0.9404698610305786,1.0,0.0,3.0,1.0,0.0
17669340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622578620910645,0.3762552142143249,0.3394735753536224,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645301699638368,0.3797096014022827,0.359959989786148,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317179083824158,0.2470179796218872,0.1737520545721054,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722621202468872,0.286585122346878,0.2725555002689361,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707858443260193,0.1281597316265106,0.5845065116882324,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931524455547333,1.0,1.0,0.7318763136863708,1.0,-2.0768775939941406,0.976625919342041,1.10025155544281,0.5002819299697876,0.8619676232337952,0.8619676232337952,0.0,72.65493774414062,55.0,56025.91796875,0.0,1093.622314453125,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641654014587402,1.0,0.0,0.0,3.66437554359436,3.664400339126587,8.959694923760253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.400390625,0.0,1581.914306640625,1895.4371337890625,0.0,2149.2060546875,0.91192364692688,1.0,0.0,3.0,1.0,0.0
17669400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622578620910645,0.3762552142143249,0.3394735753536224,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645301699638368,0.3797096014022827,0.359959989786148,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317179083824158,0.2470179796218872,0.1737520545721054,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722621202468872,0.286585122346878,0.2725555002689361,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707858443260193,0.1281597316265106,0.5845065116882324,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931524455547333,1.0,1.0,0.7318763136863708,1.0,-2.0768775939941406,0.976625919342041,1.10025155544281,0.5002819299697876,0.8619676232337952,0.8619676232337952,0.0,72.65493774414062,55.0,56025.91796875,0.0,1093.622314453125,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641654014587402,1.0,0.0,0.0,3.66437554359436,3.664400339126587,8.959694923760253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.400390625,0.0,1581.914306640625,1895.4371337890625,0.0,2149.2060546875,0.91192364692688,1.0,0.0,3.0,1.0,0.0
17669460,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855085015296936,0.3758924305438995,0.3385356962680816,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893982410430908,0.3820543587207794,0.3616429269313812,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535651564598083,0.2482224106788635,0.1742334216833114,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967553973197937,0.2877200841903686,0.2731428742408752,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890471577644348,0.1281455159187317,0.5825896859169006,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.38787642121315,1.0,1.0,0.7323715686798096,1.0,-2.076745986938477,0.9764077663421632,1.1003382205963137,0.4999482631683349,0.9889951944351196,0.9889951944351196,0.0,66.13179779052734,58.0,55522.03125,0.0,1060.5050048828125,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553413510322571,1.0,0.0,0.0,3.791335105895996,3.791359901428223,9.59130261435348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8896484375,0.0,1672.7415771484375,1895.4371337890625,0.0,2071.837158203125,0.93476665019989,1.0,0.0,3.0,1.0,0.0
17669520,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855085015296936,0.3758924305438995,0.3385356962680816,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893982410430908,0.3820543587207794,0.3616429269313812,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535651564598083,0.2482224106788635,0.1742334216833114,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967553973197937,0.2877200841903686,0.2731428742408752,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890471577644348,0.1281455159187317,0.5825896859169006,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.38787642121315,1.0,1.0,0.7323715686798096,1.0,-2.076745986938477,0.9764077663421632,1.1003382205963137,0.4999482631683349,0.9889951944351196,0.9889951944351196,0.0,66.13179779052734,58.0,55522.03125,0.0,1060.5050048828125,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553413510322571,1.0,0.0,0.0,3.791335105895996,3.791359901428223,9.59130261435348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8896484375,0.0,1672.7415771484375,1895.4371337890625,0.0,2071.837158203125,0.93476665019989,1.0,0.0,3.0,1.0,0.0
17669580,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994886040687561,0.374360978603363,0.3374131917953491,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836343586444855,0.3624135255813598,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654242157936096,0.2488662153482437,0.1747497320175171,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098501205444336,0.2882954776287079,0.2737802267074585,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982516646385193,0.1279427260160446,0.5816048979759216,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854667842388153,1.0,1.0,0.7328667640686035,1.0,-2.0765280723571777,0.9761099219322203,1.100418210029602,0.4997313618659973,0.8640354871749878,0.8640354871749878,0.0,63.27313995361328,61.0,55930.85546875,0.0,1045.7972412109375,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635767459869385,1.0,0.0,0.0,3.657219648361206,3.6572444438934326,8.924735652726667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.54296875,0.0,1570.639892578125,1895.4371337890625,0.0,2144.017578125,0.9099692106246948,1.0,0.0,3.0,1.0,0.0
17669640,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994886040687561,0.374360978603363,0.3374131917953491,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836343586444855,0.3624135255813598,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654242157936096,0.2488662153482437,0.1747497320175171,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098501205444336,0.2882954776287079,0.2737802267074585,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982516646385193,0.1279427260160446,0.5816048979759216,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854667842388153,1.0,1.0,0.7328667640686035,1.0,-2.0765280723571777,0.9761099219322203,1.100418210029602,0.4997313618659973,0.8640354871749878,0.8640354871749878,0.0,63.27313995361328,61.0,55930.85546875,0.0,1045.7972412109375,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635767459869385,1.0,0.0,0.0,3.657219648361206,3.6572444438934326,8.924735652726667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.54296875,0.0,1570.639892578125,1895.4371337890625,0.0,2144.017578125,0.9099692106246948,1.0,0.0,3.0,1.0,0.0
17669700,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956494569778442,0.374051421880722,0.3368249833583832,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848620653152466,0.361184149980545,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672143220901489,0.2493960559368133,0.1749893277883529,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118330478668212,0.2887763082981109,0.274062842130661,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992216110229492,0.1279142647981643,0.5810749530792236,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848797678947449,1.0,1.0,0.7331144213676453,1.0,-2.0743393898010254,0.9749444723129272,1.099394917488098,0.4989897012710571,0.9607381224632264,0.9607381224632264,0.0,62.875221252441406,61.0,55257.38671875,0.0,1041.1539306640625,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569681406021118,1.0,0.0,0.0,3.700309991836548,3.700334310531616,9.136282415056484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5703125,0.0,1578.502685546875,1895.4371337890625,0.0,2086.033203125,0.9177228212356568,1.0,0.0,3.0,1.0,0.0
17669760,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963756203651428,0.3739915192127228,0.3367144763469696,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864586055278778,0.3600055873394012,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689053654670715,0.2500894665718078,0.1754338145256042,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136547446250916,0.2894207835197449,0.274617463350296,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700090765953064,0.1279876232147216,0.5812023282051086,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846956491470337,1.0,1.0,0.7334223389625549,1.0,-2.0741400718688965,0.9747456908226012,1.09939444065094,0.4987769424915313,0.9875476956367492,0.9875476956367492,0.0,62.63964080810547,64.0,55385.62890625,0.0,1039.7275390625,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552298903465271,1.0,0.0,0.0,3.7855417728424072,3.785566568374634,9.56201347435126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5546875,0.0,1665.438232421875,1895.4371337890625,0.0,2070.86572265625,0.9334958791732788,1.0,0.0,3.0,1.0,0.0
17669820,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994703769683838,0.3724774718284607,0.3357083797454834,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887459933757782,0.3613672256469726,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688148856163025,0.2507424652576446,0.1760426163673401,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132681488990784,0.2899684607982635,0.2753472626209259,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990329623222351,0.1278106719255447,0.580917477607727,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.385257214307785,1.0,1.0,0.734038233757019,1.0,-2.07583236694336,0.9753714203834534,1.1004608869552612,0.4989728331565857,0.8631249070167542,0.8631249070167542,0.0,62.94488906860352,67.0,55808.38671875,0.0,1043.3013916015625,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634302377700806,1.0,0.0,0.0,3.6484274864196777,3.648452043533325,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7548828125,0.0,1560.9210205078125,1895.4371337890625,0.0,2142.7265625,0.9081149101257324,1.0,0.0,3.0,1.0,0.0
17669880,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994703769683838,0.3724774718284607,0.3357083797454834,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887459933757782,0.3613672256469726,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688148856163025,0.2507424652576446,0.1760426163673401,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132681488990784,0.2899684607982635,0.2753472626209259,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990329623222351,0.1278106719255447,0.580917477607727,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.385257214307785,1.0,1.0,0.734038233757019,1.0,-2.07583236694336,0.9753714203834534,1.1004608869552612,0.4989728331565857,0.8631249070167542,0.8631249070167542,0.0,62.94488906860352,67.0,55808.38671875,0.0,1043.3013916015625,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634302377700806,1.0,0.0,0.0,3.6484274864196777,3.648452043533325,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7548828125,0.0,1560.9210205078125,1895.4371337890625,0.0,2142.7265625,0.9081149101257324,1.0,0.0,3.0,1.0,0.0
