time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917125105857848,0.3722042143344879,0.3351293504238128,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912163376808166,0.3650130331516266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671504855155945,0.2520344853401184,0.1768024265766143,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109513759613036,0.2911180853843689,0.2762463092803955,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965503096580505,0.1278960108757019,0.5809277892112732,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868235349655151,1.0,1.0,0.7346540689468384,1.0,-2.0815157890319824,0.9779858589172364,1.1035298109054563,0.5002397298812866,0.9945694804191588,0.9945694804191588,0.0,63.79989242553711,70.0,55455.75390625,0.0,1054.485107421875,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554450035095215,1.0,0.0,0.0,3.78721284866333,3.7872376441955566,9.570458132657222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0771484375,0.0,1665.518310546875,1895.4371337890625,0.0,2072.74072265625,0.9336456656455994,1.0,0.0,3.0,1.0,0.0
17670000,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917125105857848,0.3722042143344879,0.3351293504238128,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912163376808166,0.3650130331516266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671504855155945,0.2520344853401184,0.1768024265766143,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109513759613036,0.2911180853843689,0.2762463092803955,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965503096580505,0.1278960108757019,0.5809277892112732,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868235349655151,1.0,1.0,0.7346540689468384,1.0,-2.0815157890319824,0.9779858589172364,1.1035298109054563,0.5002397298812866,0.9945694804191588,0.9945694804191588,0.0,63.79989242553711,70.0,55455.75390625,0.0,1054.485107421875,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554450035095215,1.0,0.0,0.0,3.78721284866333,3.7872376441955566,9.570458132657222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0771484375,0.0,1665.518310546875,1895.4371337890625,0.0,2072.74072265625,0.9336456656455994,1.0,0.0,3.0,1.0,0.0
17670060,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863578677177428,0.3707742691040039,0.3342481255531311,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924021422863006,0.3708899617195129,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632416129112244,0.2527488172054291,0.1774889975786209,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061128497123718,0.2916819453239441,0.277038961648941,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922504305839539,0.1277380734682083,0.5809545516967773,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891740143299103,1.0,1.0,0.7353737354278564,1.0,-2.0893266201019287,0.9816026091575624,1.107723832130432,0.5021257996559143,0.8720501065254211,0.8720501065254211,0.0,65.27171325683594,73.0,56083.63671875,0.0,1071.4520263671875,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764550507068634,1.0,0.0,0.0,3.673428773880005,3.673453569412232,9.004021421787911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6982421875,0.0,1584.9677734375,1895.4371337890625,0.0,2152.6025390625,0.91315895318985,1.0,0.0,3.0,1.0,0.0
17670120,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863578677177428,0.3707742691040039,0.3342481255531311,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924021422863006,0.3708899617195129,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632416129112244,0.2527488172054291,0.1774889975786209,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061128497123718,0.2916819453239441,0.277038961648941,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922504305839539,0.1277380734682083,0.5809545516967773,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891740143299103,1.0,1.0,0.7353737354278564,1.0,-2.0893266201019287,0.9816026091575624,1.107723832130432,0.5021257996559143,0.8720501065254211,0.8720501065254211,0.0,65.27171325683594,73.0,56083.63671875,0.0,1071.4520263671875,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764550507068634,1.0,0.0,0.0,3.673428773880005,3.673453569412232,9.004021421787911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6982421875,0.0,1584.9677734375,1895.4371337890625,0.0,2152.6025390625,0.91315895318985,1.0,0.0,3.0,1.0,0.0
17670180,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776034355163574,0.3705174326896667,0.3337470591068268,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940321445465088,0.3940538763999939,0.3730957210063934,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563168048858643,0.2540665864944458,0.1783133596181869,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980777859687805,0.2928087711334228,0.2779804170131683,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852009892463684,0.1277980059385299,0.5811697840690613,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.0307922363281,1.0,0.3918009400367737,1.0,1.0,0.7360934019088745,1.0,-2.093773603439331,0.9835575222969056,1.1102160215377808,0.5030558705329895,1.0,1.0,0.0,67.59789276123047,76.0,55683.22265625,0.0,1088.736083984375,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571821212768555,1.0,0.0,0.0,3.8094403743743896,3.8094654083251953,9.68312747318123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1728515625,0.0,1692.167236328125,1895.4371337890625,0.0,2087.90234375,0.9386850595474244,1.0,0.0,3.0,1.0,0.0
17670240,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776034355163574,0.3705174326896667,0.3337470591068268,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940321445465088,0.3940538763999939,0.3730957210063934,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563168048858643,0.2540665864944458,0.1783133596181869,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980777859687805,0.2928087711334228,0.2779804170131683,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852009892463684,0.1277980059385299,0.5811697840690613,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.0307922363281,1.0,0.3918009400367737,1.0,1.0,0.7360934019088745,1.0,-2.093773603439331,0.9835575222969056,1.1102160215377808,0.5030558705329895,1.0,1.0,0.0,67.59789276123047,76.0,55683.22265625,0.0,1088.736083984375,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571821212768555,1.0,0.0,0.0,3.8094403743743896,3.8094654083251953,9.68312747318123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1728515625,0.0,1692.167236328125,1895.4371337890625,0.0,2087.90234375,0.9386850595474244,1.0,0.0,3.0,1.0,0.0
17670300,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729477763175964,0.3699646890163421,0.3335898518562317,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908131957054138,0.3947458267211914,0.3739687204360962,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529185652732849,0.2545296549797058,0.1787893772125244,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941105008125305,0.293177843093872,0.2785353064537048,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817415356636047,0.1277607232332229,0.5815537571907043,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932162821292877,1.0,1.0,0.7364532351493835,1.0,-2.096313953399658,0.9846841096878052,1.1116297245025637,0.5036416053771973,0.9032670855522156,0.9032670855522156,0.0,68.84688568115234,76.0,56547.234375,0.0,1098.249755859375,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36169.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642865777015686,1.0,0.0,0.0,3.805701732635498,3.805727243423462,9.664130402597948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8486328125,0.0,1714.718017578125,1895.4371337890625,0.0,2150.2744140625,0.9382492303848268,1.0,0.0,3.0,1.0,0.0
17670360,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663941264152528,0.369091272354126,0.3329362869262695,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861767292022704,0.39522585272789,0.3745269477367401,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481757044792175,0.254788875579834,0.1790552586317062,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.888660728931427,0.293331503868103,0.2788020372390747,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771166920661926,0.1276027560234069,0.581322193145752,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945801556110382,1.0,1.0,0.7368766665458679,1.0,-2.09656310081482,0.984654664993286,1.1119083166122437,0.5035684704780579,0.8729925155639648,0.8729925155639648,0.0,70.3944091796875,79.0,56212.25390625,0.0,1106.450927734375,1.0,279.75640869140625,283.3854064941406,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662622928619385,1.0,0.0,0.0,3.696321487426758,3.696346759796143,9.116597539104988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.40234375,0.0,1612.432861328125,1895.4371337890625,0.0,2167.72021484375,0.9180892109870912,1.0,0.0,3.0,1.0,0.0
17670420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558650851249696,0.3688558340072632,0.3324497938156128,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789204001426696,0.3973091244697571,0.3762852847576141,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413320183753967,0.2561379671096802,0.1799014061689376,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.880538821220398,0.2944355010986328,0.279723197221756,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700196266174316,0.1276464462280273,0.5814890265464783,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974247872829437,1.0,1.0,0.7377234697341919,1.0,-2.1004080772399902,0.9862768650054932,1.1141310930252075,0.5042537450790405,1.0,1.0,0.0,73.09416961669922,82.0,55756.8203125,0.0,1125.033203125,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584440112113953,1.0,0.0,0.0,3.821885585784912,3.821910858154297,9.746498790264011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5703125,0.0,1708.66552734375,1895.4371337890625,0.0,2098.93896484375,0.9416176676750184,1.0,0.0,3.0,1.0,0.0
17670480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558650851249696,0.3688558340072632,0.3324497938156128,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789204001426696,0.3973091244697571,0.3762852847576141,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413320183753967,0.2561379671096802,0.1799014061689376,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.880538821220398,0.2944355010986328,0.279723197221756,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700196266174316,0.1276464462280273,0.5814890265464783,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974247872829437,1.0,1.0,0.7377234697341919,1.0,-2.1004080772399902,0.9862768650054932,1.1141310930252075,0.5042537450790405,1.0,1.0,0.0,73.09416961669922,82.0,55756.8203125,0.0,1125.033203125,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584440112113953,1.0,0.0,0.0,3.821885585784912,3.821910858154297,9.746498790264011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5703125,0.0,1708.66552734375,1895.4371337890625,0.0,2098.93896484375,0.9416176676750184,1.0,0.0,3.0,1.0,0.0
17670540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441311955451964,0.3675045073032379,0.3317059874534607,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707183837890624,0.3986376821994781,0.3779240846633911,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.834250271320343,0.2569224536418915,0.1806886345148086,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721274733543396,0.2949665188789367,0.2805553376674652,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628408432006836,0.1274612247943878,0.5816961526870728,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003694057464599,1.0,1.0,0.7385702729225159,1.0,-2.1036815643310547,0.987590491771698,1.1160911321640017,0.5048888921737671,0.8754470348358154,0.8754470348358154,0.0,76.05225372314453,85.0,56303.31640625,0.0,1144.276611328125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673259377479553,1.0,0.0,0.0,3.7079803943634033,3.708005666732788,9.174199249173398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3037109375,0.0,1625.542724609375,1895.4371337890625,0.0,2177.129638671875,0.9207717776298524,1.0,0.0,3.0,1.0,0.0
17670600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441311955451964,0.3675045073032379,0.3317059874534607,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707183837890624,0.3986376821994781,0.3779240846633911,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.834250271320343,0.2569224536418915,0.1806886345148086,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721274733543396,0.2949665188789367,0.2805553376674652,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628408432006836,0.1274612247943878,0.5816961526870728,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003694057464599,1.0,1.0,0.7385702729225159,1.0,-2.1036815643310547,0.987590491771698,1.1160911321640017,0.5048888921737671,0.8754470348358154,0.8754470348358154,0.0,76.05225372314453,85.0,56303.31640625,0.0,1144.276611328125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673259377479553,1.0,0.0,0.0,3.7079803943634033,3.708005666732788,9.174199249173398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3037109375,0.0,1625.542724609375,1895.4371337890625,0.0,2177.129638671875,0.9207717776298524,1.0,0.0,3.0,1.0,0.0
17670660,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336637258529664,0.3673411011695862,0.3312878012657165,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633263945579528,0.4007812142372131,0.3797565400600433,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283389806747437,0.2583471536636352,0.1815876811742782,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650082349777222,0.296089231967926,0.2814949452877044,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566570401191711,0.1275215744972229,0.5819504261016846,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033229649066925,1.0,1.0,0.7393523454666138,1.0,-2.1078884601593018,0.9894148111343384,1.1184736490249634,0.5057089924812317,1.0,1.0,0.0,78.86740112304688,88.0,55832.6328125,0.0,1164.0399169921875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594563364982605,1.0,0.0,0.0,3.829346418380737,3.829371690750122,9.78458956524264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9990234375,0.0,1718.61279296875,1895.4371337890625,0.0,2107.80615234375,0.9434650540351868,1.0,0.0,3.0,1.0,0.0
17670720,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336637258529664,0.3673411011695862,0.3312878012657165,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633263945579528,0.4007812142372131,0.3797565400600433,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283389806747437,0.2583471536636352,0.1815876811742782,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650082349777222,0.296089231967926,0.2814949452877044,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566570401191711,0.1275215744972229,0.5819504261016846,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033229649066925,1.0,1.0,0.7393523454666138,1.0,-2.1078884601593018,0.9894148111343384,1.1184736490249634,0.5057089924812317,1.0,1.0,0.0,78.86740112304688,88.0,55832.6328125,0.0,1164.0399169921875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594563364982605,1.0,0.0,0.0,3.829346418380737,3.829371690750122,9.78458956524264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9990234375,0.0,1718.61279296875,1895.4371337890625,0.0,2107.80615234375,0.9434650540351868,1.0,0.0,3.0,1.0,0.0
17670780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225900769233704,0.3660593628883362,0.330607533454895,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551807641983032,0.402127057313919,0.3814218640327453,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221819996833801,0.2592020332813263,0.1824266761541366,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577284216880798,0.2966355383396148,0.2823451459407806,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504941582679749,0.1273541152477264,0.5822499394416809,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063385128974914,1.0,1.0,0.7401344180107117,1.0,-2.1114652156829834,0.99090176820755,1.1205633878707886,0.5064640045166016,0.8793157339096069,0.8793157339096069,0.0,81.90747833251953,91.0,56420.71875,0.0,1184.21923828125,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683087587356567,1.0,0.0,0.0,3.723753690719605,3.723778963088989,9.252416930394248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8173828125,0.0,1642.330322265625,1895.4371337890625,0.0,2185.83447265625,0.9239872694015504,1.0,0.0,3.0,1.0,0.0
17670840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225900769233704,0.3660593628883362,0.330607533454895,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551807641983032,0.402127057313919,0.3814218640327453,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221819996833801,0.2592020332813263,0.1824266761541366,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577284216880798,0.2966355383396148,0.2823451459407806,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504941582679749,0.1273541152477264,0.5822499394416809,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063385128974914,1.0,1.0,0.7401344180107117,1.0,-2.1114652156829834,0.99090176820755,1.1205633878707886,0.5064640045166016,0.8793157339096069,0.8793157339096069,0.0,81.90747833251953,91.0,56420.71875,0.0,1184.21923828125,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683087587356567,1.0,0.0,0.0,3.723753690719605,3.723778963088989,9.252416930394248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8173828125,0.0,1642.330322265625,1895.4371337890625,0.0,2185.83447265625,0.9239872694015504,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170532822608948,0.3658588230609894,0.3301852941513061,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508978128433228,0.4030845165252685,0.3821585476398468,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.819023609161377,0.2598512768745422,0.1827942132949829,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540640473365784,0.2971055209636688,0.2826820015907287,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473785638809204,0.1273362040519714,0.5821174383163452,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077956974506378,1.0,1.0,0.7405254244804382,1.0,-2.1125264167785645,0.9912986755371094,1.1212276220321655,0.5065885782241821,0.9791096448898317,0.9791096448898317,0.0,83.47049713134766,91.0,55749.42578125,0.0,1193.619384765625,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620083093643188,1.0,0.0,0.0,3.759681224822998,3.759706258773804,9.431817034055712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.103515625,0.0,1647.1339111328125,1895.4371337890625,0.0,2130.210693359375,0.9309840202331544,1.0,0.0,3.0,1.0,0.0
17670960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132755994796752,0.3659535050392151,0.3302482962608337,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480409622192384,0.4042790830135345,0.3832666575908661,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169986009597778,0.2606999278068542,0.1833785623311996,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516170382499695,0.2977733612060547,0.2833018600940704,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452147364616394,0.1274298578500747,0.5825875997543335,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093354642391205,1.0,1.0,0.7409354448318481,1.0,-2.1159417629241943,0.9928544163703918,1.1230872869491575,0.507365345954895,1.0,1.0,0.0,84.77751922607422,94.0,55923.78515625,0.0,1204.7623291015625,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605409622192383,1.0,0.0,0.0,3.839089155197144,3.8391146659851074,9.83444124358357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.169921875,0.0,1731.6563720703125,1895.4371337890625,0.0,2117.319091796875,0.9456977248191832,1.0,0.0,3.0,1.0,0.0
17671020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040511846542358,0.3647461235523224,0.3296336531639099,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403457641601562,0.4056327044963836,0.384942352771759,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114853501319885,0.261629968881607,0.1842712014913559,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453809022903442,0.2983397841453552,0.2841722071170807,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399655938148499,0.1272810399532318,0.5829727649688721,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123773276805877,1.0,1.0,0.741755485534668,1.0,-2.1198012828826904,0.9944688081741332,1.1253324747085571,0.5081965923309326,0.8833310604095459,0.8833310604095459,0.0,87.85150146484375,97.0,56538.71875,0.0,1225.6275634765625,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693727612495422,1.0,0.0,0.0,3.735904455184937,3.735929965972901,9.31289719119377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4345703125,0.0,1655.89501953125,1895.4371337890625,0.0,2195.270263671875,0.9267788529396056,1.0,0.0,3.0,1.0,0.0
17671080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040511846542358,0.3647461235523224,0.3296336531639099,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403457641601562,0.4056327044963836,0.384942352771759,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114853501319885,0.261629968881607,0.1842712014913559,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453809022903442,0.2983397841453552,0.2841722071170807,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399655938148499,0.1272810399532318,0.5829727649688721,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123773276805877,1.0,1.0,0.741755485534668,1.0,-2.1198012828826904,0.9944688081741332,1.1253324747085571,0.5081965923309326,0.8833310604095459,0.8833310604095459,0.0,87.85150146484375,97.0,56538.71875,0.0,1225.6275634765625,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693727612495422,1.0,0.0,0.0,3.735904455184937,3.735929965972901,9.31289719119377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4345703125,0.0,1655.89501953125,1895.4371337890625,0.0,2195.270263671875,0.9267788529396056,1.0,0.0,3.0,1.0,0.0
17671140,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966192007064819,0.3647007048130035,0.3293299674987793,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337488412857056,0.4077916443347931,0.3867918252944946,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067556619644165,0.2632036209106445,0.1852750927209854,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401350378990173,0.2994967401027679,0.2851460576057434,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354371309280396,0.1273729801177978,0.5833865404129028,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153883755207062,1.0,1.0,0.7425755262374878,1.0,-2.1245245933532715,0.9965376257896424,1.127987027168274,0.509168803691864,1.0,1.0,0.0,90.7461166381836,100.0,56023.6796875,0.0,1246.78564453125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616130709648132,1.0,0.0,0.0,3.84792733192444,3.8479528427124015,9.879773870125064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.150390625,0.0,1744.1405029296875,1895.4371337890625,0.0,2126.736083984375,0.9476948976516724,1.0,0.0,3.0,1.0,0.0
17671200,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966192007064819,0.3647007048130035,0.3293299674987793,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337488412857056,0.4077916443347931,0.3867918252944946,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067556619644165,0.2632036209106445,0.1852750927209854,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401350378990173,0.2994967401027679,0.2851460576057434,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354371309280396,0.1273729801177978,0.5833865404129028,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153883755207062,1.0,1.0,0.7425755262374878,1.0,-2.1245245933532715,0.9965376257896424,1.127987027168274,0.509168803691864,1.0,1.0,0.0,90.7461166381836,100.0,56023.6796875,0.0,1246.78564453125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616130709648132,1.0,0.0,0.0,3.84792733192444,3.8479528427124015,9.879773870125064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.150390625,0.0,1744.1405029296875,1895.4371337890625,0.0,2126.736083984375,0.9476948976516724,1.0,0.0,3.0,1.0,0.0
17671260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888571262359619,0.3635596930980682,0.3287771344184875,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267590045928956,0.4091475903987884,0.3884746134281158,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016553521156311,0.264204204082489,0.1862197965383529,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347444534301758,0.3000820577144623,0.286037266254425,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308934688568115,0.1272415518760681,0.5838547348976135,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184381067752838,1.0,1.0,0.7434563636779785,1.0,-2.1286542415618896,0.9982667565345764,1.130387544631958,0.5100638270378113,0.8876935243606567,0.8876935243606567,0.0,93.835205078125,103.0,56684.25,0.0,1268.24365234375,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704409956932068,1.0,0.0,0.0,3.751868486404419,3.751893997192383,9.3926576028025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.61328125,0.0,1673.5850830078125,1895.4371337890625,0.0,2204.755615234375,0.930211067199707,1.0,0.0,3.0,1.0,0.0
17671320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888571262359619,0.3635596930980682,0.3287771344184875,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267590045928956,0.4091475903987884,0.3884746134281158,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016553521156311,0.264204204082489,0.1862197965383529,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347444534301758,0.3000820577144623,0.286037266254425,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308934688568115,0.1272415518760681,0.5838547348976135,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184381067752838,1.0,1.0,0.7434563636779785,1.0,-2.1286542415618896,0.9982667565345764,1.130387544631958,0.5100638270378113,0.8876935243606567,0.8876935243606567,0.0,93.835205078125,103.0,56684.25,0.0,1268.24365234375,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704409956932068,1.0,0.0,0.0,3.751868486404419,3.751893997192383,9.3926576028025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.61328125,0.0,1673.5850830078125,1895.4371337890625,0.0,2204.755615234375,0.930211067199707,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822105526924133,0.3635641634464264,0.3285138010978699,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208607077598572,0.4113053977489471,0.3903169631958008,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973952293395996,0.2658451199531555,0.1872676312923431,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301522135734558,0.3012531101703644,0.2870208323001861,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268907785415649,0.1273455619812011,0.584321916103363,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214477837085724,1.0,1.0,0.7443371415138245,1.0,-2.1335461139678955,1.000400185585022,1.1331459283828735,0.5110682249069214,1.0,1.0,0.0,96.7483901977539,106.0,56151.4140625,0.0,1289.899658203125,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626655697822571,1.0,0.0,0.0,3.858093738555908,3.858119249343872,9.93204821497784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3583984375,0.0,1757.6634521484375,1895.4371337890625,0.0,2135.992919921875,0.9501602053642272,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822105526924133,0.3635641634464264,0.3285138010978699,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208607077598572,0.4113053977489471,0.3903169631958008,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973952293395996,0.2658451199531555,0.1872676312923431,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301522135734558,0.3012531101703644,0.2870208323001861,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268907785415649,0.1273455619812011,0.584321916103363,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214477837085724,1.0,1.0,0.7443371415138245,1.0,-2.1335461139678955,1.000400185585022,1.1331459283828735,0.5110682249069214,1.0,1.0,0.0,96.7483901977539,106.0,56151.4140625,0.0,1289.899658203125,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626655697822571,1.0,0.0,0.0,3.858093738555908,3.858119249343872,9.93204821497784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3583984375,0.0,1757.6634521484375,1895.4371337890625,0.0,2135.992919921875,0.9501602053642272,1.0,0.0,3.0,1.0,0.0
17671500,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793208003044128,0.3632115125656128,0.3285209238529205,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.918383002281189,0.4121392071247101,0.3913648426532745,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956434488296509,0.2664974629878998,0.1878769099712371,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282091021537781,0.3016788363456726,0.2876278460025787,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.625190019607544,0.1273525804281234,0.584899365901947,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213439941406,284.87762451171875,1.0,0.4230128228664398,1.0,1.0,0.7447775602340698,1.0,-2.1369705200195312,1.0019395351409912,1.1350311040878296,0.5118914246559143,0.925815761089325,0.925815761089325,0.0,98.15309143066406,106.0,57111.03125,0.0,1301.81201171875,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695016860961914,1.0,0.0,0.0,3.862334728240967,3.862360715866089,9.953895414582805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6904296875,0.0,1781.51513671875,1895.4371337890625,0.0,2196.41455078125,0.9511962532997132,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.87533038854599,0.3624959588050842,0.3280348777770996,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147828221321106,0.4126695990562439,0.3920163810253143,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929579019546509,0.2669185400009155,0.1882678568363189,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254241943359375,0.3018624782562256,0.2879400551319122,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228381991386414,0.1272321492433548,0.5848760604858398,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244962036609649,1.0,1.0,0.7452350854873657,1.0,-2.137988328933716,1.002280592918396,1.1357077360153198,0.5120494365692139,0.8913567662239075,0.8913567662239075,0.0,99.83539581298828,109.0,56847.58984375,0.0,1311.93798828125,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771533727645874,1.0,0.0,0.0,3.769365787506104,3.769391536712648,9.480469884692866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.57421875,0.0,1693.8349609375,1895.4371337890625,0.0,2214.47021484375,0.9338974952697754,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693907856941223,0.3625430166721344,0.3278068006038666,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097055792808532,0.4148223102092743,0.3938490748405456,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892271876335144,0.2686231434345245,0.1893574744462967,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.821301281452179,0.3030455112457275,0.2889323532581329,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191450953483582,0.1273460388183593,0.5853891968727112,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.22222900390625,285.0456848144531,1.0,0.4274977147579193,1.0,1.0,0.7461500763893127,1.0,-2.143026828765869,1.0044782161712646,1.1385486125946045,0.5130859613418579,1.0,1.0,0.0,102.7625732421875,112.0,56294.171875,0.0,1334.053466796875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637503147125244,1.0,0.0,0.0,3.8684990406036377,3.8685247898101807,9.98569362309354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9140625,0.0,1772.292236328125,1895.4371337890625,0.0,2145.546875,0.9528289437294006,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693907856941223,0.3625430166721344,0.3278068006038666,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097055792808532,0.4148223102092743,0.3938490748405456,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892271876335144,0.2686231434345245,0.1893574744462967,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.821301281452179,0.3030455112457275,0.2889323532581329,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191450953483582,0.1273460388183593,0.5853891968727112,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.22222900390625,285.0456848144531,1.0,0.4274977147579193,1.0,1.0,0.7461500763893127,1.0,-2.143026828765869,1.0044782161712646,1.1385486125946045,0.5130859613418579,1.0,1.0,0.0,102.7625732421875,112.0,56294.171875,0.0,1334.053466796875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637503147125244,1.0,0.0,0.0,3.8684990406036377,3.8685247898101807,9.98569362309354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9140625,0.0,1772.292236328125,1895.4371337890625,0.0,2145.546875,0.9528289437294006,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632588982582092,0.3615363240242004,0.3273778557777405,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045990109443665,0.4161879122257232,0.3955487310886383,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853420376777649,0.2697638869285583,0.190403938293457,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.817006528377533,0.3036735653877258,0.2898681461811065,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153272986412048,0.1272467076778412,0.5860024094581604,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305379688739776,1.0,1.0,0.7470650672912598,1.0,-2.1476757526397705,1.006458759307861,1.1412169933319092,0.5141192078590393,0.8982821106910706,0.8982821106910706,0.0,105.85533142089844,115.0,57051.3359375,0.0,1356.5880126953125,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725266814231873,1.0,0.0,0.0,3.7903900146484375,3.790415763854981,9.586522082827289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9541015625,0.0,1716.6654052734375,1895.4371337890625,0.0,2223.30859375,0.9383915662765504,1.0,0.0,3.0,1.0,0.0
