time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632588982582092,0.3615363240242004,0.3273778557777405,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045990109443665,0.4161879122257232,0.3955487310886383,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853420376777649,0.2697638869285583,0.190403938293457,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.817006528377533,0.3036735653877258,0.2898681461811065,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153272986412048,0.1272467076778412,0.5860024094581604,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305379688739776,1.0,1.0,0.7470650672912598,1.0,-2.1476757526397705,1.006458759307861,1.1412169933319092,0.5141192078590393,0.8982821106910706,0.8982821106910706,0.0,105.85533142089844,115.0,57051.3359375,0.0,1356.5880126953125,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725266814231873,1.0,0.0,0.0,3.7903900146484375,3.790415763854981,9.586522082827289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9541015625,0.0,1716.6654052734375,1895.4371337890625,0.0,2223.30859375,0.9383915662765504,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562667369842529,0.3604099750518799,0.3263716399669647,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987734317779541,0.4173462688922882,0.3966929316520691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034088134766,0.2707645297050476,0.1911503225564956,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117887377738953,0.3040798902511596,0.2903413474559784,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105658411979675,0.1269845515489578,0.5854268074035645,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333466589450836,1.0,1.0,0.7479892373085022,1.0,-2.1486144065856934,1.0066128969192505,1.1420015096664429,0.5140799880027771,0.8274272084236145,0.8274272084236145,0.0,109.23470306396484,118.0,57021.3671875,0.0,1375.552490234375,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488986968994,1.0,0.0,0.0,3.4935197830200195,3.4935433864593506,8.143661034409888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.099609375,0.0,1409.2548828125,1895.4371337890625,0.0,2254.739013671875,0.8771401047706604,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562667369842529,0.3604099750518799,0.3263716399669647,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987734317779541,0.4173462688922882,0.3966929316520691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034088134766,0.2707645297050476,0.1911503225564956,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117887377738953,0.3040798902511596,0.2903413474559784,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105658411979675,0.1269845515489578,0.5854268074035645,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333466589450836,1.0,1.0,0.7479892373085022,1.0,-2.1486144065856934,1.0066128969192505,1.1420015096664429,0.5140799880027771,0.8274272084236145,0.8274272084236145,0.0,109.23470306396484,118.0,57021.3671875,0.0,1375.552490234375,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488986968994,1.0,0.0,0.0,3.4935197830200195,3.4935433864593506,8.143661034409888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.099609375,0.0,1409.2548828125,1895.4371337890625,0.0,2254.739013671875,0.8771401047706604,1.0,0.0,3.0,1.0,0.0
17671980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520746231079102,0.3607850074768066,0.3265361785888672,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955637812614441,0.4196870625019073,0.3987545371055603,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465815544128,0.2727178335189819,0.1924386173486709,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878657341003,0.3054084479808807,0.2914904654026031,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074581146240234,0.1271581351757049,0.5861657857894897,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362825751304626,1.0,1.0,0.7489134669303894,1.0,-2.155097961425781,1.009530544281006,1.1455674171447754,0.5155075788497925,0.93575781583786,0.93575781583786,0.0,111.92156982421876,121.0,56729.76171875,0.0,1398.6842041015625,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880254745483,1.0,0.0,0.0,3.637717247009277,3.637740612030029,8.829805437926552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2001953125,0.0,1498.0047607421875,1895.4371337890625,0.0,2167.063720703125,0.9001718163490295,1.0,0.0,3.0,1.0,0.0
17672040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520746231079102,0.3607850074768066,0.3265361785888672,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955637812614441,0.4196870625019073,0.3987545371055603,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465815544128,0.2727178335189819,0.1924386173486709,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878657341003,0.3054084479808807,0.2914904654026031,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074581146240234,0.1271581351757049,0.5861657857894897,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362825751304626,1.0,1.0,0.7489134669303894,1.0,-2.155097961425781,1.009530544281006,1.1455674171447754,0.5155075788497925,0.93575781583786,0.93575781583786,0.0,111.92156982421876,121.0,56729.76171875,0.0,1398.6842041015625,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880254745483,1.0,0.0,0.0,3.637717247009277,3.637740612030029,8.829805437926552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2001953125,0.0,1498.0047607421875,1895.4371337890625,0.0,2167.063720703125,0.9001718163490295,1.0,0.0,3.0,1.0,0.0
17672100,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499873280525208,0.3604883253574371,0.3265987336635589,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939785361289978,0.4205126166343689,0.3998046815395355,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771056294441223,0.2734472751617431,0.193107858300209,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071637153625488,0.3058487474918365,0.2921175956726074,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059914231300354,0.1271757036447525,0.5867951512336731,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378128349781036,1.0,1.0,0.7493755221366882,1.0,-2.158750295639038,1.0111802816390991,1.147570013999939,0.5163867473602295,0.8427493572235107,0.8427493572235107,0.0,113.30706024169922,121.0,57458.51171875,0.0,1411.0953369140625,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724131941795349,1.0,0.0,0.0,3.603968858718872,3.6039927005767822,8.6667313325961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9296875,0.0,1494.7247314453125,1895.4371337890625,0.0,2222.2978515625,0.8936017155647278,1.0,0.0,3.0,1.0,0.0
17672160,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470893502235413,0.3599904179573059,0.3262267708778381,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915960788726807,0.4211549460887909,0.4004955887794494,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752460837364197,0.2740399241447449,0.1935793310403823,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048967123031616,0.3061322569847107,0.292476087808609,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039441823959351,0.1271120309829712,0.5868992805480957,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392749071121216,1.0,1.0,0.7498498558998108,1.0,-2.1602566242218018,1.0117664337158203,1.148490309715271,0.516662061214447,0.842361569404602,0.842361569404602,0.0,114.94195556640624,109.0,57177.0859375,0.0,1421.815185546875,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736654877662659,1.0,0.0,0.0,3.490914821624756,3.4909379482269287,8.131520985443785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0595703125,0.0,1387.690185546875,1895.4371337890625,0.0,2233.457275390625,0.8733816146850586,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513411283493042,0.3602189719676971,0.3260595798492431,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.89788419008255,0.4233759641647339,0.4022521078586578,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508012771606,0.2759818136692047,0.1947149932384491,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074116110801697,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074585318565369,0.1273146867752075,0.5868722200393677,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373821914196014,1.0,1.0,0.7507984042167664,1.0,-2.1645989418029785,1.0136131048202517,1.1509859561920166,0.5175188779830933,0.9521509408950806,0.9521509408950806,0.0,112.38288879394533,97.0,56940.32421875,0.0,1414.5,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662370800971985,1.0,0.0,0.0,3.653344869613648,3.6533682346344,8.90583464752126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.294921875,0.0,1509.7454833984375,1895.4371337890625,0.0,2167.49755859375,0.9031386375427246,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513411283493042,0.3602189719676971,0.3260595798492431,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.89788419008255,0.4233759641647339,0.4022521078586578,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508012771606,0.2759818136692047,0.1947149932384491,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074116110801697,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074585318565369,0.1273146867752075,0.5868722200393677,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373821914196014,1.0,1.0,0.7507984042167664,1.0,-2.1645989418029785,1.0136131048202517,1.1509859561920166,0.5175188779830933,0.9521509408950806,0.9521509408950806,0.0,112.38288879394533,97.0,56940.32421875,0.0,1414.5,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662370800971985,1.0,0.0,0.0,3.653344869613648,3.6533682346344,8.90583464752126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.294921875,0.0,1509.7454833984375,1895.4371337890625,0.0,2167.49755859375,0.9031386375427246,1.0,0.0,3.0,1.0,0.0
17672340,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613572120666504,0.3593810200691223,0.3253634870052337,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110365509986876,0.4247555732727051,0.403555691242218,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059795379639,0.2773295044898987,0.1956094652414322,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186128616333,0.3080940544605255,0.2939901947975158,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152601838111877,0.1273072659969329,0.5860983729362488,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327010810375213,1.0,1.0,0.7517470121383667,1.0,-2.1661932468414307,1.0140821933746338,1.1521111726760864,0.517697274684906,0.8456536531448364,0.8456536531448364,0.0,106.44405364990234,85.0,57360.53515625,0.0,1385.4501953125,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.516193389892578,3.51621675491333,8.24971266411012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5400390625,0.0,1413.994873046875,1895.4371337890625,0.0,2240.20556640625,0.8787018656730652,1.0,0.0,3.0,1.0,0.0
17672400,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613572120666504,0.3593810200691223,0.3253634870052337,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110365509986876,0.4247555732727051,0.403555691242218,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059795379639,0.2773295044898987,0.1956094652414322,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186128616333,0.3080940544605255,0.2939901947975158,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152601838111877,0.1273072659969329,0.5860983729362488,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327010810375213,1.0,1.0,0.7517470121383667,1.0,-2.1661932468414307,1.0140821933746338,1.1521111726760864,0.517697274684906,0.8456536531448364,0.8456536531448364,0.0,106.44405364990234,85.0,57360.53515625,0.0,1385.4501953125,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.516193389892578,3.51621675491333,8.24971266411012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5400390625,0.0,1413.994873046875,1895.4371337890625,0.0,2240.20556640625,0.8787018656730652,1.0,0.0,3.0,1.0,0.0
17672460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906189203262329,0.3638575077056885,0.3278012275695801,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476460814476012,0.4313719272613525,0.4081131219863891,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214894533157349,0.2838220596313476,0.1989248543977737,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.3138764202594757,0.2978033721446991,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385644674301147,0.1325020641088485,0.6013887524604797,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277550876140594,1.0,1.0,0.7526869773864746,1.0,-2.201488494873047,1.0313678979873655,1.1701207160949707,0.5266489386558533,0.988127052783966,0.988127052783966,0.0,94.72856903076172,73.0,57844.296875,0.0,1372.87353515625,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674096822738647,1.0,0.0,0.0,3.695176601409912,3.695200204849243,9.110950145441166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6708984375,0.0,1550.6036376953125,1895.4371337890625,0.0,2177.870849609375,0.9122549295425416,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906189203262329,0.3638575077056885,0.3278012275695801,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476460814476012,0.4313719272613525,0.4081131219863891,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214894533157349,0.2838220596313476,0.1989248543977737,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.3138764202594757,0.2978033721446991,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385644674301147,0.1325020641088485,0.6013887524604797,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277550876140594,1.0,1.0,0.7526869773864746,1.0,-2.201488494873047,1.0313678979873655,1.1701207160949707,0.5266489386558533,0.988127052783966,0.988127052783966,0.0,94.72856903076172,73.0,57844.296875,0.0,1372.87353515625,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674096822738647,1.0,0.0,0.0,3.695176601409912,3.695200204849243,9.110950145441166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6708984375,0.0,1550.6036376953125,1895.4371337890625,0.0,2177.870849609375,0.9122549295425416,1.0,0.0,3.0,1.0,0.0
17672580,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277894496917723,0.3652991354465484,0.3293017446994781,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850481152534484,0.4353815913200378,0.4120270311832428,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598848342896,0.2879416346549988,0.2018506377935409,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881843626499176,0.3172895014286041,0.3011121153831482,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676806211471558,0.1360617876052856,0.6170392632484436,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656424045563,1.0,1.0,0.7536268830299377,1.0,-2.234292268753052,1.04731023311615,1.186982035636902,0.5353761315345764,0.8943078517913818,0.8943078517913818,0.0,83.4125747680664,61.0,59410.8203125,0.0,1358.2242431640625,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790711522102356,1.0,0.0,0.0,3.6659035682678223,3.6659281253814697,8.967169833340449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2197265625,0.0,1559.1778564453125,1895.4371337890625,0.0,2281.8046875,0.9097198843955994,1.0,0.0,3.0,1.0,0.0
17672640,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277894496917723,0.3652991354465484,0.3293017446994781,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850481152534484,0.4353815913200378,0.4120270311832428,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598848342896,0.2879416346549988,0.2018506377935409,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881843626499176,0.3172895014286041,0.3011121153831482,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676806211471558,0.1360617876052856,0.6170392632484436,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656424045563,1.0,1.0,0.7536268830299377,1.0,-2.234292268753052,1.04731023311615,1.186982035636902,0.5353761315345764,0.8943078517913818,0.8943078517913818,0.0,83.4125747680664,61.0,59410.8203125,0.0,1358.2242431640625,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790711522102356,1.0,0.0,0.0,3.6659035682678223,3.6659281253814697,8.967169833340449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2197265625,0.0,1559.1778564453125,1895.4371337890625,0.0,2281.8046875,0.9097198843955994,1.0,0.0,3.0,1.0,0.0
17672700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482594728469848,0.366085946559906,0.3296020328998565,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373248517513275,0.4124920070171356,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713389039039612,0.2898687720298767,0.2029722332954406,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001208543777466,0.318799763917923,0.3022587895393371,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832470893859863,0.1375147104263305,0.6227496266365051,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199147224426269,1.0,1.0,0.7540968656539917,1.0,-2.2444889545440674,1.0521838665008545,1.192305088043213,0.5381332039833069,1.0,1.0,0.0,78.30442810058594,61.0,59083.83203125,0.0,1345.0372314453125,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747597694396973,1.0,0.0,0.0,3.734107255935669,3.734131574630737,9.303939236815496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5703125,0.0,1605.0145263671875,1895.4371337890625,0.0,2243.221435546875,0.9237548112869264,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616498351097108,0.3669682443141937,0.3302907347679138,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402762353420257,0.3980716466903686,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842159509658813,0.2917993068695068,0.2042500525712967,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135802984237672,0.3203067481517792,0.3035892844200134,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945558190345764,0.138842299580574,0.6284533143043518,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162135422229767,1.0,1.0,0.7550321221351624,1.0,-2.238317012786865,1.0488014221191406,1.1895155906677246,0.5362739562988281,1.0,1.0,0.0,74.88204193115234,64.0,59148.6953125,0.0,1317.4603271484375,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746127843856812,1.0,0.0,0.0,3.810636281967163,3.8106613159179688,9.689207445262582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.716796875,0.0,1693.735107421875,1895.4371337890625,0.0,2241.908935546875,0.9389451146125792,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760756492614746,0.3670593202114105,0.3306653201580047,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478042125701904,0.3808099031448364,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007875323295592,0.2944875061511993,0.20626001060009,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316719174385072,0.3221642971038818,0.3055301308631897,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200185775757,0.1407144218683242,0.6373083591461182,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128654897212982,1.0,1.0,0.7569026350975037,1.0,-2.2334046363830566,1.0458106994628906,1.1875938177108765,0.5341705679893494,0.8844136595726013,0.8844136595726013,0.0,71.1395263671875,82.0,59714.05078125,0.0,1290.244384765625,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830363512039185,1.0,0.0,0.0,3.7264370918273926,3.726462364196777,9.265756375498312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8154296875,0.0,1642.113525390625,1895.4371337890625,0.0,2317.444091796875,0.9243146777153016,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760756492614746,0.3670593202114105,0.3306653201580047,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478042125701904,0.3808099031448364,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007875323295592,0.2944875061511993,0.20626001060009,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316719174385072,0.3221642971038818,0.3055301308631897,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200185775757,0.1407144218683242,0.6373083591461182,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128654897212982,1.0,1.0,0.7569026350975037,1.0,-2.2334046363830566,1.0458106994628906,1.1875938177108765,0.5341705679893494,0.8844136595726013,0.8844136595726013,0.0,71.1395263671875,82.0,59714.05078125,0.0,1290.244384765625,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830363512039185,1.0,0.0,0.0,3.7264370918273926,3.726462364196777,9.265756375498312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8154296875,0.0,1642.113525390625,1895.4371337890625,0.0,2317.444091796875,0.9243146777153016,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972981572151184,0.3682712316513061,0.3314008414745331,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455342948436737,0.385547012090683,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977541387081146,0.2083783447742462,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295746088027954,0.3245129883289337,0.3075448870658874,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.70907062292099,0.1425344347953796,0.6453689336776733,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175943434238434,1.0,1.0,0.7587732076644897,1.0,-2.254594564437866,1.0558220148086548,1.1987725496292114,0.538966715335846,1.0,1.0,0.0,72.70398712158203,100.0,59608.015625,0.0,1328.514404296875,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750316262245178,1.0,0.0,0.0,3.843415498733521,3.843441009521485,9.856619271886302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.94921875,0.0,1737.69140625,1895.4371337890625,0.0,2245.64892578125,0.9466700553894044,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972981572151184,0.3682712316513061,0.3314008414745331,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455342948436737,0.385547012090683,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977541387081146,0.2083783447742462,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295746088027954,0.3245129883289337,0.3075448870658874,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.70907062292099,0.1425344347953796,0.6453689336776733,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175943434238434,1.0,1.0,0.7587732076644897,1.0,-2.254594564437866,1.0558220148086548,1.1987725496292114,0.538966715335846,1.0,1.0,0.0,72.70398712158203,100.0,59608.015625,0.0,1328.514404296875,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750316262245178,1.0,0.0,0.0,3.843415498733521,3.843441009521485,9.856619271886302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.94921875,0.0,1737.69140625,1895.4371337890625,0.0,2245.64892578125,0.9466700553894044,1.0,0.0,3.0,1.0,0.0
17673060,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554571509361268,0.3684839904308319,0.3321124613285064,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584812819957733,0.4076787233352661,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569762229919,0.3003836274147033,0.2105254381895065,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121587872505188,0.3262849152088165,0.3096323907375335,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982086896896362,0.143910139799118,0.6531903743743896,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281980097293854,1.0,1.0,0.7599280476570129,1.0,-2.2965028285980225,1.0762951374053955,1.2202075719833374,0.5497459173202515,0.9354659914970398,0.9354659914970398,0.0,78.61372375488281,103.0,61418.89453125,0.0,1421.8538818359375,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846625447273254,1.0,0.0,0.0,3.8229551315307617,3.822981119155884,9.751954621606274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0625,0.0,1740.4560546875,1895.4371337890625,0.0,2332.101806640625,0.9447290897369384,1.0,0.0,3.0,1.0,0.0
17673120,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554571509361268,0.3684839904308319,0.3321124613285064,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584812819957733,0.4076787233352661,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569762229919,0.3003836274147033,0.2105254381895065,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121587872505188,0.3262849152088165,0.3096323907375335,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982086896896362,0.143910139799118,0.6531903743743896,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281980097293854,1.0,1.0,0.7599280476570129,1.0,-2.2965028285980225,1.0762951374053955,1.2202075719833374,0.5497459173202515,0.9354659914970398,0.9354659914970398,0.0,78.61372375488281,103.0,61418.89453125,0.0,1421.8538818359375,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846625447273254,1.0,0.0,0.0,3.8229551315307617,3.822981119155884,9.751954621606274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0625,0.0,1740.4560546875,1895.4371337890625,0.0,2332.101806640625,0.9447290897369384,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374688863754272,0.3683317899703979,0.3321153521537781,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576522409915924,0.4289767146110534,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.302653044462204,0.2122438997030258,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973750472068787,0.3276562690734863,0.3111263513565063,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876210570335388,0.1447951793670654,0.6584337949752808,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.437207818031311,1.0,1.0,0.7610829472541809,1.0,-2.3322598934173584,1.0936774015426636,1.2385824918746948,0.5590712428092957,0.8720716238021851,0.8720716238021851,0.0,84.44390106201172,106.0,62603.48046875,0.0,1508.4659423828125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915383577346802,1.0,0.0,0.0,3.651092290878296,3.6511170864105225,8.894856478036672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0390625,0.0,1561.98388671875,1895.4371337890625,0.0,2394.328125,0.9094094038009644,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374688863754272,0.3683317899703979,0.3321153521537781,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576522409915924,0.4289767146110534,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.302653044462204,0.2122438997030258,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973750472068787,0.3276562690734863,0.3111263513565063,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876210570335388,0.1447951793670654,0.6584337949752808,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.437207818031311,1.0,1.0,0.7610829472541809,1.0,-2.3322598934173584,1.0936774015426636,1.2385824918746948,0.5590712428092957,0.8720716238021851,0.8720716238021851,0.0,84.44390106201172,106.0,62603.48046875,0.0,1508.4659423828125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915383577346802,1.0,0.0,0.0,3.651092290878296,3.6511170864105225,8.894856478036672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0390625,0.0,1561.98388671875,1895.4371337890625,0.0,2394.328125,0.9094094038009644,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273640513420104,0.3688729405403137,0.3324423730373382,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956308603286744,0.4573040306568146,0.4335813224315643,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662993907928467,0.3041703701019287,0.2132501006126403,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894155025482178,0.328696995973587,0.3120471239089966,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815377473831177,0.145315945148468,0.6610397100448608,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411162734031677,1.0,1.0,0.7616603374481201,1.0,-2.343411684036255,1.0990047454833984,1.244406819343567,0.562019944190979,0.977115273475647,0.977115273475647,0.0,87.71304321289062,106.0,62310.515625,0.0,1544.405029296875,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860433459281921,1.0,0.0,0.0,3.718669891357422,3.71869421005249,9.227171062775597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.78125,0.0,1594.345947265625,1895.4371337890625,0.0,2344.56591796875,0.921243131160736,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181692004203796,0.3695334792137146,0.333146184682846,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885845184326172,0.4577073752880096,0.4337615966796875,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599624037742615,0.3057949841022491,0.2144567519426345,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.88215172290802,0.329865425825119,0.3132381737232208,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759603023529053,0.1458852887153625,0.6641050577163696,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445759952068329,1.0,1.0,0.76279217004776,1.0,-2.351267576217652,1.102587103843689,1.248680591583252,0.563700258731842,1.0,1.0,0.0,90.9242706298828,109.0,62698.73828125,0.0,1574.858642578125,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785350501537323,1.0,0.0,0.0,3.806153059005737,3.806178092956543,9.666423466114793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.517578125,0.0,1687.612060546875,1895.4371337890625,0.0,2338.309814453125,0.9379397630691528,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025816917419434,0.3693637549877167,0.33356773853302,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755792021751404,0.4585430026054382,0.4347430169582367,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491707444190979,0.3080771565437317,0.2163974642753601,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696935176849365,0.3312978446483612,0.3150567710399627,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663599610328674,0.1465588808059692,0.6688215136528015,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164921283722,1.0,1.0,0.765055775642395,1.0,-2.36314058303833,1.107799768447876,1.255340814590454,0.5661340355873108,0.8988434672355652,0.8988434672355652,0.0,96.80946350097656,112.0,63751.57421875,0.0,1627.41455078125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937586903572083,1.0,0.0,0.0,3.741745710372925,3.7417709827423096,9.342041948912084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.974609375,0.0,1652.7674560546875,1895.4371337890625,0.0,2414.5048828125,0.9271917939186096,1.0,0.0,3.0,1.0,0.0
17673480,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025816917419434,0.3693637549877167,0.33356773853302,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755792021751404,0.4585430026054382,0.4347430169582367,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491707444190979,0.3080771565437317,0.2163974642753601,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696935176849365,0.3312978446483612,0.3150567710399627,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663599610328674,0.1465588808059692,0.6688215136528015,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164921283722,1.0,1.0,0.765055775642395,1.0,-2.36314058303833,1.107799768447876,1.255340814590454,0.5661340355873108,0.8988434672355652,0.8988434672355652,0.0,96.80946350097656,112.0,63751.57421875,0.0,1627.41455078125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937586903572083,1.0,0.0,0.0,3.741745710372925,3.7417709827423096,9.342041948912084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.974609375,0.0,1652.7674560546875,1895.4371337890625,0.0,2414.5048828125,0.9271917939186096,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892792820930481,0.3702720105648041,0.3341991305351257,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966482162475586,0.4609287679195404,0.4367290735244751,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784111022949,0.3110331892967224,0.2183979153633117,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616727590560913,0.3333154022693634,0.3168945908546448,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600930094718933,0.1474310159683227,0.6730332374572754,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556051790714264,1.0,1.0,0.76731938123703,1.0,-2.375948905944824,1.1135152578353882,1.262433648109436,0.5687063932418823,1.0,1.0,0.0,101.40912628173828,115.0,63497.2109375,0.0,1674.569091796875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871983051300049,1.0,0.0,0.0,3.8544671535491934,3.854492664337158,9.91338538369746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.21484375,0.0,1753.2080078125,1895.4371337890625,0.0,2355.00390625,0.9493379592895508,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892792820930481,0.3702720105648041,0.3341991305351257,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966482162475586,0.4609287679195404,0.4367290735244751,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784111022949,0.3110331892967224,0.2183979153633117,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616727590560913,0.3333154022693634,0.3168945908546448,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600930094718933,0.1474310159683227,0.6730332374572754,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556051790714264,1.0,1.0,0.76731938123703,1.0,-2.375948905944824,1.1135152578353882,1.262433648109436,0.5687063932418823,1.0,1.0,0.0,101.40912628173828,115.0,63497.2109375,0.0,1674.569091796875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871983051300049,1.0,0.0,0.0,3.8544671535491934,3.854492664337158,9.91338538369746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.21484375,0.0,1753.2080078125,1895.4371337890625,0.0,2355.00390625,0.9493379592895508,1.0,0.0,3.0,1.0,0.0
