time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843711018562317,0.3700946569442749,0.3345421552658081,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626794755458832,0.4388075172901153,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372586965560913,0.3133105635643005,0.2202804386615753,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551024794578552,0.3347053527832031,0.3186021447181701,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549779772758484,0.1480117887258529,0.6769578456878662,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602179229259491,1.0,1.0,0.7690622806549072,1.0,-2.3878915309906006,1.1189314126968384,1.2689601182937622,0.5713223814964294,0.9167212247848512,0.9167212247848512,0.0,105.6020050048828,118.0,64672.71875,0.0,1718.4022216796875,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795077919960022,1.0,0.0,0.0,3.8088765144348153,3.808902502059937,9.680261428002268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.94921875,0.0,1730.5787353515625,1895.4371337890625,0.0,2426.51171875,0.9419957995414734,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843711018562317,0.3700946569442749,0.3345421552658081,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626794755458832,0.4388075172901153,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372586965560913,0.3133105635643005,0.2202804386615753,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551024794578552,0.3347053527832031,0.3186021447181701,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549779772758484,0.1480117887258529,0.6769578456878662,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602179229259491,1.0,1.0,0.7690622806549072,1.0,-2.3878915309906006,1.1189314126968384,1.2689601182937622,0.5713223814964294,0.9167212247848512,0.9167212247848512,0.0,105.6020050048828,118.0,64672.71875,0.0,1718.4022216796875,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795077919960022,1.0,0.0,0.0,3.8088765144348153,3.808902502059937,9.680261428002268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.94921875,0.0,1730.5787353515625,1895.4371337890625,0.0,2426.51171875,0.9419957995414734,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875782310962677,0.3697303533554077,0.3342556059360504,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642281532287597,0.4403347074985504,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978382110596,0.3153934776782989,0.2217977792024612,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484362959861755,0.3358075320720672,0.3197605311870575,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496583819389343,0.1483602672815323,0.6792873740196228,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642231464385986,1.0,1.0,0.7708052396774292,1.0,-2.395394325256348,1.1221709251403809,1.2732235193252563,0.5726864337921143,0.8510929942131042,0.8510929942131042,0.0,109.75676727294922,121.0,65040.87890625,0.0,1755.019287109375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982063889503479,1.0,0.0,0.0,3.5814661979675293,3.5814905166625977,8.558842523598287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8017578125,0.0,1491.7799072265625,1895.4371337890625,0.0,2455.037841796875,0.8949098587036133,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875782310962677,0.3697303533554077,0.3342556059360504,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642281532287597,0.4403347074985504,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978382110596,0.3153934776782989,0.2217977792024612,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484362959861755,0.3358075320720672,0.3197605311870575,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496583819389343,0.1483602672815323,0.6792873740196228,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642231464385986,1.0,1.0,0.7708052396774292,1.0,-2.395394325256348,1.1221709251403809,1.2732235193252563,0.5726864337921143,0.8510929942131042,0.8510929942131042,0.0,109.75676727294922,121.0,65040.87890625,0.0,1755.019287109375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982063889503479,1.0,0.0,0.0,3.5814661979675293,3.5814905166625977,8.558842523598287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8017578125,0.0,1491.7799072265625,1895.4371337890625,0.0,2455.037841796875,0.8949098587036133,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729106187820435,0.3702192306518554,0.3344878852367401,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473945498466492,0.4655737280845642,0.4414167106151581,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830202579498291,0.3168896436691284,0.2227403670549392,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462764620780945,0.3367713391780853,0.3205457627773285,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478883028030396,0.1487150341272354,0.6807504296302795,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661564528942108,1.0,1.0,0.7716766595840454,1.0,-2.4008021354675293,1.1246236562728882,1.2761784791946411,0.5737768411636353,0.9429709315299988,0.9429709315299988,0.0,111.4469223022461,121.0,64597.29296875,0.0,1773.9268798828125,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914807796478271,1.0,0.0,0.0,3.638478994369507,3.638502597808838,8.833504239191825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3359375,0.0,1508.953857421875,1895.4371337890625,0.0,2393.805419921875,0.9038828015327454,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711097836494446,0.3708321750164032,0.3350793719291687,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457412362098694,0.4670684933662414,0.4428445696830749,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294873237609863,0.3185043334960937,0.2238848805427551,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450312614440918,0.3378726243972778,0.3215993642807007,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468592882156372,0.1491588205099105,0.6828369498252869,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681518673896789,1.0,1.0,0.7725515365600586,1.0,-2.4083735942840576,1.1281431913375854,1.2802305221557615,0.5754774808883667,0.9661074280738832,0.9661074280738832,0.0,112.858642578125,124.0,64994.1015625,0.0,1794.932861328125,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897989153862,1.0,0.0,0.0,3.7235147953033447,3.723539113998413,9.251230039808434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6015625,0.0,1593.235107421875,1895.4371337890625,0.0,2378.548828125,0.919523060321808,1.0,0.0,3.0,1.0,0.0
17674020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656911849975586,0.3707265257835388,0.3353985548019409,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689427614212036,0.4449987411499023,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046047210693,0.3208611309528351,0.2257692515850067,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411461710929871,0.3392539322376251,0.3232297599315643,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437681317329407,0.1496698409318924,0.686189591884613,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719900786876678,1.0,1.0,0.7743011713027954,1.0,-2.41960072517395,1.1332205533981323,1.286380171775818,0.5779229402542114,0.8755595088005066,0.8755595088005066,0.0,116.21485900878906,127.0,65907.6640625,0.0,1833.7332763671875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964575290679932,1.0,0.0,0.0,3.628525495529175,3.628549575805664,8.785240197539679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7666015625,0.0,1525.77880859375,1895.4371337890625,0.0,2439.08251953125,0.9025669693946838,1.0,0.0,3.0,1.0,0.0
17674080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656911849975586,0.3707265257835388,0.3353985548019409,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689427614212036,0.4449987411499023,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046047210693,0.3208611309528351,0.2257692515850067,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411461710929871,0.3392539322376251,0.3232297599315643,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437681317329407,0.1496698409318924,0.686189591884613,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719900786876678,1.0,1.0,0.7743011713027954,1.0,-2.41960072517395,1.1332205533981323,1.286380171775818,0.5779229402542114,0.8755595088005066,0.8755595088005066,0.0,116.21485900878906,127.0,65907.6640625,0.0,1833.7332763671875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964575290679932,1.0,0.0,0.0,3.628525495529175,3.628549575805664,8.785240197539679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7666015625,0.0,1525.77880859375,1895.4371337890625,0.0,2439.08251953125,0.9025669693946838,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614753484725952,0.3716373741626739,0.336039274930954,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716304540634155,0.4473783671855926,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.3239063322544098,0.2278120070695877,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.838189959526062,0.3412189185619354,0.3249918520450592,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413583755493164,0.1504266858100891,0.689630389213562,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360219955444,1.0,1.0,0.7760508060455322,1.0,-2.431928396224976,1.1388722658157349,1.2930561304092407,0.5805683135986328,0.9979101419448853,0.9979101419448853,0.0,119.24024963378906,130.0,65899.5078125,0.0,1872.823974609375,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900269627571106,1.0,0.0,0.0,3.779422283172608,3.779446840286255,9.53112362367392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.041015625,0.0,1654.0908203125,1895.4371337890625,0.0,2380.6162109375,0.9316648244857788,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614753484725952,0.3716373741626739,0.336039274930954,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716304540634155,0.4473783671855926,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.3239063322544098,0.2278120070695877,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.838189959526062,0.3412189185619354,0.3249918520450592,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413583755493164,0.1504266858100891,0.689630389213562,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360219955444,1.0,1.0,0.7760508060455322,1.0,-2.431928396224976,1.1388722658157349,1.2930561304092407,0.5805683135986328,0.9979101419448853,0.9979101419448853,0.0,119.24024963378906,130.0,65899.5078125,0.0,1872.823974609375,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900269627571106,1.0,0.0,0.0,3.779422283172608,3.779446840286255,9.53112362367392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.041015625,0.0,1654.0908203125,1895.4371337890625,0.0,2380.6162109375,0.9316648244857788,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564751744270325,0.3713577687740326,0.3362284302711487,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733109176158905,0.4493818581104278,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822027862071991,0.3261737525463104,0.2296516001224517,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346254229545593,0.3424504399299621,0.3265084624290466,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385179758071899,0.1508489400148391,0.6926680207252502,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012010097503,1.0,1.0,0.7779370546340942,1.0,-2.4422500133514404,1.143466830253601,1.298783302307129,0.5827682018280029,0.891198992729187,0.891198992729187,0.0,122.5770492553711,133.0,66895.15625,0.0,1910.6029052734373,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797420084476471,1.0,0.0,0.0,3.7029905319213854,3.703015327453613,9.14952352104592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4765625,0.0,1609.259521484375,1895.4371337890625,0.0,2447.861572265625,0.9188422560691832,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564751744270325,0.3713577687740326,0.3362284302711487,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733109176158905,0.4493818581104278,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822027862071991,0.3261737525463104,0.2296516001224517,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346254229545593,0.3424504399299621,0.3265084624290466,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385179758071899,0.1508489400148391,0.6926680207252502,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012010097503,1.0,1.0,0.7779370546340942,1.0,-2.4422500133514404,1.143466830253601,1.298783302307129,0.5827682018280029,0.891198992729187,0.891198992729187,0.0,122.5770492553711,133.0,66895.15625,0.0,1910.6029052734373,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797420084476471,1.0,0.0,0.0,3.7029905319213854,3.703015327453613,9.14952352104592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4765625,0.0,1609.259521484375,1895.4371337890625,0.0,2447.861572265625,0.9188422560691832,1.0,0.0,3.0,1.0,0.0
17674380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525788187980652,0.3722070753574371,0.3367599844932556,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.4758917391300201,0.4516125619411468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.329209566116333,0.2316577136516571,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318763971328735,0.3443195819854736,0.328145295381546,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362459063529968,0.1515268087387085,0.6956899762153625,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829718470573425,1.0,1.0,0.7798232436180115,1.0,-2.4535694122314453,1.1485872268676758,1.3049821853637695,0.5851266384124756,1.0,1.0,0.0,125.58722686767578,136.0,66756.328125,0.0,1948.506103515625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791006863117218,1.0,0.0,0.0,3.8324625492095934,3.832488059997559,9.80052050181257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2412109375,0.0,1722.9429931640625,1895.4371337890625,0.0,2389.50390625,0.9440659284591676,1.0,0.0,3.0,1.0,0.0
17674440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525788187980652,0.3722070753574371,0.3367599844932556,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.4758917391300201,0.4516125619411468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.329209566116333,0.2316577136516571,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318763971328735,0.3443195819854736,0.328145295381546,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362459063529968,0.1515268087387085,0.6956899762153625,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829718470573425,1.0,1.0,0.7798232436180115,1.0,-2.4535694122314453,1.1485872268676758,1.3049821853637695,0.5851266384124756,1.0,1.0,0.0,125.58722686767578,136.0,66756.328125,0.0,1948.506103515625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791006863117218,1.0,0.0,0.0,3.8324625492095934,3.832488059997559,9.80052050181257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2412109375,0.0,1722.9429931640625,1895.4371337890625,0.0,2389.50390625,0.9440659284591676,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508445024490356,0.3722240626811981,0.3370976150035858,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258829951286316,0.4768582880496979,0.4528125524520874,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195542693138123,0.3304732739925384,0.2327162772417068,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306987285614014,0.3450366556644439,0.3290467858314514,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.635287344455719,0.1517820507287979,0.6974490284919739,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847957193851471,1.0,1.0,0.7807663679122925,1.0,-2.459888696670532,1.151459574699402,1.3084290027618408,0.5865548849105835,0.9249273538589478,0.9249273538589478,0.0,127.06185150146484,136.0,67924.53125,0.0,1968.567138671875,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968390583992004,1.0,0.0,0.0,3.839179754257202,3.839205503463745,9.834905085881471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0087890625,0.0,1751.3690185546875,1895.4371337890625,0.0,2442.56103515625,0.9458524584770204,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481758832931519,0.3719411194324493,0.3369687795639038,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92312091588974,0.4775355756282806,0.4535859823226928,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180355429649353,0.3315185010433197,0.2335289716720581,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287361860275269,0.3455162048339844,0.3296293020248413,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337171196937561,0.1519047766923904,0.6985114812850952,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075945854187,1.0,1.0,0.7817314267158508,1.0,-2.463618278503418,1.1530457735061646,1.310572385787964,0.5872789025306702,0.905895173549652,0.905895173549652,0.0,128.84512329101562,124.0,67842.5546875,0.0,1985.9261474609373,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981869578361511,1.0,0.0,0.0,3.770150899887085,3.770176410675049,9.484418797001126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.84375,0.0,1686.4669189453125,1895.4371337890625,0.0,2454.8603515625,0.9335976243019104,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514812588691711,0.3716418445110321,0.3364811241626739,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.4790281653404236,0.4548002481460571,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.3337692320346832,0.234957069158554,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328617215156555,0.3465330898761749,0.3304354250431061,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365697979927063,0.1521302610635757,0.6990096569061279,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161075592041,1.0,1.0,0.7836616635322571,1.0,-2.467775583267212,1.1545939445495603,1.3131816387176514,0.5878145694732666,0.8477401733398438,0.8477401733398438,0.0,126.58409118652344,112.0,68157.5546875,0.0,1979.808837890625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006541132926941,1.0,0.0,0.0,3.5526037216186523,3.5526275634765625,8.421449138040771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.73828125,0.0,1457.934814453125,1895.4371337890625,0.0,2477.4072265625,0.8881675004959106,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514812588691711,0.3716418445110321,0.3364811241626739,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.4790281653404236,0.4548002481460571,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.3337692320346832,0.234957069158554,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328617215156555,0.3465330898761749,0.3304354250431061,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365697979927063,0.1521302610635757,0.6990096569061279,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161075592041,1.0,1.0,0.7836616635322571,1.0,-2.467775583267212,1.1545939445495603,1.3131816387176514,0.5878145694732666,0.8477401733398438,0.8477401733398438,0.0,126.58409118652344,112.0,68157.5546875,0.0,1979.808837890625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006541132926941,1.0,0.0,0.0,3.5526037216186523,3.5526275634765625,8.421449138040771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.73828125,0.0,1457.934814453125,1895.4371337890625,0.0,2477.4072265625,0.8881675004959106,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638772964477539,0.3727551996707916,0.3369698822498321,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939004421234,0.4817636013031006,0.4568462073802948,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120389938354,0.3370708525180816,0.2368953675031662,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452243804931641,0.3485192954540252,0.3318206667900085,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457526087760925,0.1528558880090713,0.7003594636917114,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031818389892,1.0,1.0,0.7855918407440186,1.0,-2.476430177688598,1.158390760421753,1.3180392980575562,0.5895024538040161,0.9506343007087708,0.9506343007087708,0.0,119.72695922851562,100.0,68049.90625,0.0,1954.0389404296875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926711440086365,1.0,0.0,0.0,3.689312934875488,3.6893370151519775,9.082058909370972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7314453125,0.0,1555.56640625,1895.4371337890625,0.0,2404.617431640625,0.9117442965507508,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638772964477539,0.3727551996707916,0.3369698822498321,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939004421234,0.4817636013031006,0.4568462073802948,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120389938354,0.3370708525180816,0.2368953675031662,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452243804931641,0.3485192954540252,0.3318206667900085,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457526087760925,0.1528558880090713,0.7003594636917114,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031818389892,1.0,1.0,0.7855918407440186,1.0,-2.476430177688598,1.158390760421753,1.3180392980575562,0.5895024538040161,0.9506343007087708,0.9506343007087708,0.0,119.72695922851562,100.0,68049.90625,0.0,1954.0389404296875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926711440086365,1.0,0.0,0.0,3.689312934875488,3.6893370151519775,9.082058909370972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7314453125,0.0,1555.56640625,1895.4371337890625,0.0,2404.617431640625,0.9117442965507508,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809115886688232,0.3727427423000335,0.3368929028511047,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669080972671508,0.4835565984249115,0.4584333598613739,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806272506714,0.3396540284156799,0.2385734915733337,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622874617576599,0.3498555421829223,0.3329212665557861,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587454676628113,0.1533551216125488,0.7013455033302307,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489098072052,1.0,1.0,0.7874431610107422,1.0,-2.4827730655670166,1.161041498184204,1.321731686592102,0.5907143950462341,0.8670886158943176,0.8670886158943176,0.0,111.13167572021484,88.0,68800.640625,0.0,1913.442138671875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984963059425354,1.0,0.0,0.0,3.580485820770264,3.580509662628174,8.554157489015779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.34375,0.0,1474.0357666015625,1895.4371337890625,0.0,2457.68505859375,0.8921470046043396,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809115886688232,0.3727427423000335,0.3368929028511047,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669080972671508,0.4835565984249115,0.4584333598613739,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806272506714,0.3396540284156799,0.2385734915733337,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622874617576599,0.3498555421829223,0.3329212665557861,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587454676628113,0.1533551216125488,0.7013455033302307,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489098072052,1.0,1.0,0.7874431610107422,1.0,-2.4827730655670166,1.161041498184204,1.321731686592102,0.5907143950462341,0.8670886158943176,0.8670886158943176,0.0,111.13167572021484,88.0,68800.640625,0.0,1913.442138671875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984963059425354,1.0,0.0,0.0,3.580485820770264,3.580509662628174,8.554157489015779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.34375,0.0,1474.0357666015625,1895.4371337890625,0.0,2457.68505859375,0.8921470046043396,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053800106048584,0.3737533390522003,0.3371544778347015,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861909449100494,0.460260808467865,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429929316043854,0.2404409050941467,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866970539093018,0.351810485124588,0.3341654539108276,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775484085083008,0.1541628688573837,0.7025365233421326,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692518413066864,1.0,1.0,0.7892945408821106,1.0,-2.4904470443725586,1.164381980895996,1.3260650634765625,0.5921856164932251,0.9735975861549376,0.9735975861549376,0.0,100.96131896972656,76.0,68747.7421875,0.0,1865.4302978515625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922340631484985,1.0,0.0,0.0,3.729995250701904,3.7300195693969727,9.283459689868324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.69921875,0.0,1597.968994140625,1895.4371337890625,0.0,2400.646240234375,0.9205664396286012,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053800106048584,0.3737533390522003,0.3371544778347015,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861909449100494,0.460260808467865,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429929316043854,0.2404409050941467,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866970539093018,0.351810485124588,0.3341654539108276,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775484085083008,0.1541628688573837,0.7025365233421326,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692518413066864,1.0,1.0,0.7892945408821106,1.0,-2.4904470443725586,1.164381980895996,1.3260650634765625,0.5921856164932251,0.9735975861549376,0.9735975861549376,0.0,100.96131896972656,76.0,68747.7421875,0.0,1865.4302978515625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922340631484985,1.0,0.0,0.0,3.729995250701904,3.7300195693969727,9.283459689868324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.69921875,0.0,1597.968994140625,1895.4371337890625,0.0,2400.646240234375,0.9205664396286012,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.91917085647583,0.373776376247406,0.3372848629951477,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871802628040313,0.4582855105400085,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921636939048767,0.3443440794944763,0.241398423910141,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996015191078186,0.3525061905384063,0.3348286151885986,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875881552696228,0.1544600874185562,0.70340895652771,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656681716442108,1.0,1.0,0.7902202010154724,1.0,-2.48988676071167,1.1637669801712036,1.3261197805404663,0.5922155976295471,0.8770878314971924,0.8770878314971924,0.0,96.27439880371094,76.0,69638.1953125,0.0,1837.021484375,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978116273880005,1.0,0.0,0.0,3.713639259338379,3.7136640548706055,9.202222486237588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2216796875,0.0,1610.3609619140625,1895.4371337890625,0.0,2451.43408203125,0.9177712202072144,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292504787445068,0.3735581636428833,0.3370048701763153,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889179468154907,0.4452891051769256,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020126461982728,0.3455108404159546,0.2421400398015976,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091571569442748,0.3529867827892303,0.3352080583572387,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948192119598389,0.1546269655227661,0.7037470936775208,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613010585308075,1.0,1.0,0.7911563515663147,1.0,-2.477062702178955,1.1572089195251465,1.3198537826538086,0.5884256362915039,0.8627618551254272,0.8627618551254272,0.0,92.7031707763672,64.0,69077.453125,0.0,1792.1790771484375,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984185814857483,1.0,0.0,0.0,3.6152963638305664,3.615320444107056,8.721297035663156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4296875,0.0,1517.555419921875,1895.4371337890625,0.0,2456.9755859375,0.9000048637390137,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.95463889837265,0.3742882907390594,0.3371500074863434,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113899230957,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.348700076341629,0.2440082430839538,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354676008224488,0.3546747863292694,0.3363487124443054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127465605735779,0.1553113162517547,0.7050622701644897,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511412382125854,1.0,1.0,0.7930285930633545,1.0,-2.445865631103516,1.141295075416565,1.304570555686951,0.5796414017677307,0.9364095330238342,0.9364095330238342,0.0,84.71227264404297,82.0,67953.4609375,0.0,1691.465576171875,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901625633239746,1.0,0.0,0.0,3.7127647399902335,3.712789058685303,9.197889312417828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6572265625,0.0,1589.5316162109375,1895.4371337890625,0.0,2381.845703125,0.9174715876579284,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.95463889837265,0.3742882907390594,0.3371500074863434,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113899230957,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.348700076341629,0.2440082430839538,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354676008224488,0.3546747863292694,0.3363487124443054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127465605735779,0.1553113162517547,0.7050622701644897,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511412382125854,1.0,1.0,0.7930285930633545,1.0,-2.445865631103516,1.141295075416565,1.304570555686951,0.5796414017677307,0.9364095330238342,0.9364095330238342,0.0,84.71227264404297,82.0,67953.4609375,0.0,1691.465576171875,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901625633239746,1.0,0.0,0.0,3.7127647399902335,3.712789058685303,9.197889312417828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6572265625,0.0,1589.5316162109375,1895.4371337890625,0.0,2381.845703125,0.9174715876579284,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598694443702698,0.3741813600063324,0.3371634781360626,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.4085279107093811,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373152256011964,0.3513542711734772,0.2458938509225845,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422537684440612,0.3558509349822998,0.3375232815742492,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480059623718,0.1558807939291,0.7075211405754089,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.35302734375,284.9160461425781,1.0,0.4508218169212341,1.0,1.0,0.7949008941650391,1.0,-2.444876909255981,1.1404420137405396,1.3044347763061523,0.5785077810287476,0.8557457327842712,0.8557457327842712,0.0,83.2686767578125,100.0,68212.0234375,0.0,1681.2535400390625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932295799255371,1.0,0.0,0.0,3.545383214950561,3.545406579971313,8.387251000385731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.06640625,0.0,1442.334228515625,1895.4371337890625,0.0,2409.693115234375,0.8854432702064514,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598694443702698,0.3741813600063324,0.3371634781360626,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.4085279107093811,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373152256011964,0.3513542711734772,0.2458938509225845,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422537684440612,0.3558509349822998,0.3375232815742492,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480059623718,0.1558807939291,0.7075211405754089,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.35302734375,284.9160461425781,1.0,0.4508218169212341,1.0,1.0,0.7949008941650391,1.0,-2.444876909255981,1.1404420137405396,1.3044347763061523,0.5785077810287476,0.8557457327842712,0.8557457327842712,0.0,83.2686767578125,100.0,68212.0234375,0.0,1681.2535400390625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932295799255371,1.0,0.0,0.0,3.545383214950561,3.545406579971313,8.387251000385731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.06640625,0.0,1442.334228515625,1895.4371337890625,0.0,2409.693115234375,0.8854432702064514,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503684043884276,0.375280886888504,0.3379995226860046,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203261375427,0.4210481345653534,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271702766418,0.3549444377422333,0.2483093440532684,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332364797592164,0.3578042387962341,0.3392761051654815,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114953994750977,0.1568388789892196,0.7118581533432007,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.7959980368614197,1.0,-2.471120357513428,1.1532100439071655,1.3179103136062622,0.5849817991256714,0.975265383720398,0.975265383720398,0.0,86.86602783203125,118.0,68599.0078125,0.0,1746.889404296875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865493297576904,1.0,0.0,0.0,3.708632946014404,3.7086567878723145,9.17742852379888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.15625,0.0,1571.1474609375,1895.4371337890625,0.0,2349.137451171875,0.9156245589256288,1.0,0.0,3.0,1.0,0.0
