time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503684043884276,0.375280886888504,0.3379995226860046,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203261375427,0.4210481345653534,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271702766418,0.3549444377422333,0.2483093440532684,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332364797592164,0.3578042387962341,0.3392761051654815,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114953994750977,0.1568388789892196,0.7118581533432007,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.7959980368614197,1.0,-2.471120357513428,1.1532100439071655,1.3179103136062622,0.5849817991256714,0.975265383720398,0.975265383720398,0.0,86.86602783203125,118.0,68599.0078125,0.0,1746.889404296875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865493297576904,1.0,0.0,0.0,3.708632946014404,3.7086567878723145,9.17742852379888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.15625,0.0,1571.1474609375,1895.4371337890625,0.0,2349.137451171875,0.9156245589256288,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284900426864624,0.3752041757106781,0.3384620547294616,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126419067382812,0.4481550455093384,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.357814222574234,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126766324043274,0.3590187430381775,0.3408891558647156,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992321968079,0.1574263721704483,0.7162783741950989,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468991756439209,1.0,1.0,0.7970952391624451,1.0,-2.5142745971679688,1.1743260622024536,1.339948654174805,0.5960708856582642,0.903647780418396,0.903647780418396,0.0,94.54815673828124,121.0,70415.6796875,0.0,1868.439208984375,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950652241706848,1.0,0.0,0.0,3.669641494750977,3.669665813446045,8.9854648877008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7158203125,0.0,1560.265869140625,1895.4371337890625,0.0,2426.39599609375,0.9107640385627748,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284900426864624,0.3752041757106781,0.3384620547294616,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126419067382812,0.4481550455093384,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.357814222574234,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126766324043274,0.3590187430381775,0.3408891558647156,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992321968079,0.1574263721704483,0.7162783741950989,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468991756439209,1.0,1.0,0.7970952391624451,1.0,-2.5142745971679688,1.1743260622024536,1.339948654174805,0.5960708856582642,0.903647780418396,0.903647780418396,0.0,94.54815673828124,121.0,70415.6796875,0.0,1868.439208984375,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950652241706848,1.0,0.0,0.0,3.669641494750977,3.669665813446045,8.9854648877008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7158203125,0.0,1560.265869140625,1895.4371337890625,0.0,2426.39599609375,0.9107640385627748,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189730286598206,0.3755760490894317,0.3386536836624145,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121026039123535,0.4604572653770447,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037501215934752,0.3595618307590484,0.2517896294593811,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044093489646912,0.3598386645317077,0.3416149616241455,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915091872215271,0.1577474772930145,0.718024730682373,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739133715629577,1.0,1.0,0.7976438403129578,1.0,-2.533652782440185,1.1837607622146606,1.3498919010162354,0.6011788249015808,1.0,1.0,0.0,98.17339324951172,121.0,70335.28125,0.0,1925.3638916015625,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915573120117188,1.0,0.0,0.0,3.749401807785034,3.749426126480103,9.380311212225934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.099609375,0.0,1620.4891357421875,1895.4371337890625,0.0,2394.5,0.9266573786735536,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119275808334352,0.3761444687843323,0.3392187058925628,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114778876304626,0.4706451296806335,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614713549613952,0.2531620264053345,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985006809234619,0.3608209192752838,0.3425948321819305,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868575811386108,0.1581301689147949,0.7201420068740845,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785092771053314,1.0,1.0,0.7989997863769531,1.0,-2.551943778991699,1.1924914121627808,1.3594523668289185,0.6057363152503967,1.0,1.0,0.0,101.31151580810548,124.0,70892.8359375,0.0,1978.0797119140625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922292351722717,1.0,0.0,0.0,3.817415952682495,3.81744122505188,9.7237159479846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8203125,0.0,1702.7486572265625,1895.4371337890625,0.0,2400.60205078125,0.940536081790924,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963638544082642,0.3758569657802582,0.3395964503288269,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474750518799,0.4829959869384765,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642502129077911,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846035599708557,0.3618423342704773,0.3440994322299957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675855278968811,0.158400297164917,0.7233094573020935,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305985927582,1.0,1.0,0.8017116785049438,1.0,-2.5753297805786133,1.2033324241638184,1.371997356414795,0.6116240620613098,0.9412788152694702,0.9412788152694702,0.0,108.30953979492188,127.0,72627.96875,0.0,2065.4921875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017992973327637,1.0,0.0,0.0,3.828789234161377,3.82881498336792,9.781741709957714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.890625,0.0,1742.4886474609375,1895.4371337890625,0.0,2487.88720703125,0.945293128490448,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963638544082642,0.3758569657802582,0.3395964503288269,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474750518799,0.4829959869384765,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642502129077911,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846035599708557,0.3618423342704773,0.3440994322299957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675855278968811,0.158400297164917,0.7233094573020935,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305985927582,1.0,1.0,0.8017116785049438,1.0,-2.5753297805786133,1.2033324241638184,1.371997356414795,0.6116240620613098,0.9412788152694702,0.9412788152694702,0.0,108.30953979492188,127.0,72627.96875,0.0,2065.4921875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017992973327637,1.0,0.0,0.0,3.828789234161377,3.82881498336792,9.781741709957714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.890625,0.0,1742.4886474609375,1895.4371337890625,0.0,2487.88720703125,0.945293128490448,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797505497932434,0.3751011788845062,0.3391282260417938,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788964986801147,0.5077170729637146,0.4816245138645172,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694255352020264,0.3623408079147339,0.344857782125473,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582863479852676,0.7243003249168396,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.491743803024292,1.0,1.0,0.8044235706329346,1.0,-2.57779598236084,1.2039239406585691,1.373871922492981,0.611583411693573,0.863156795501709,0.863156795501709,0.0,115.74276733398438,130.0,72899.34375,0.0,2116.49658203125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059774041175842,1.0,0.0,0.0,3.632327795028688,3.632352352142334,8.803662012724089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5322265625,0.0,1543.0087890625,1895.4371337890625,0.0,2526.19921875,0.9053719639778136,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797505497932434,0.3751011788845062,0.3391282260417938,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788964986801147,0.5077170729637146,0.4816245138645172,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694255352020264,0.3623408079147339,0.344857782125473,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582863479852676,0.7243003249168396,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.491743803024292,1.0,1.0,0.8044235706329346,1.0,-2.57779598236084,1.2039239406585691,1.373871922492981,0.611583411693573,0.863156795501709,0.863156795501709,0.0,115.74276733398438,130.0,72899.34375,0.0,2116.49658203125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059774041175842,1.0,0.0,0.0,3.632327795028688,3.632352352142334,8.803662012724089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5322265625,0.0,1543.0087890625,1895.4371337890625,0.0,2526.19921875,0.9053719639778136,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712360262870789,0.3758651614189148,0.3397082984447479,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092160105705261,0.4827207922935486,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.3702092468738556,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618077635765076,0.3638722598552704,0.3462505936622619,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573933362960815,0.1586657911539077,0.726259708404541,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353408336639,1.0,1.0,0.8068500757217407,1.0,-2.586761951446533,1.2078078985214231,1.3789539337158203,0.6133340001106262,0.966975748538971,0.966975748538971,0.0,120.60853576660156,133.0,72671.8828125,0.0,2164.260986328125,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995455265045166,1.0,0.0,0.0,3.7557241916656494,3.755748748779297,9.411973564965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.822265625,0.0,1633.9559326171875,1895.4371337890625,0.0,2467.270263671875,0.9269283413887024,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712360262870789,0.3758651614189148,0.3397082984447479,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092160105705261,0.4827207922935486,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.3702092468738556,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618077635765076,0.3638722598552704,0.3462505936622619,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573933362960815,0.1586657911539077,0.726259708404541,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353408336639,1.0,1.0,0.8068500757217407,1.0,-2.586761951446533,1.2078078985214231,1.3789539337158203,0.6133340001106262,0.966975748538971,0.966975748538971,0.0,120.60853576660156,133.0,72671.8828125,0.0,2164.260986328125,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995455265045166,1.0,0.0,0.0,3.7557241916656494,3.755748748779297,9.411973564965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.822265625,0.0,1633.9559326171875,1895.4371337890625,0.0,2467.270263671875,0.9269283413887024,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790845870972,0.3755166828632355,0.3398169279098511,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565907478333,0.510164737701416,0.4839665591716766,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555168509483337,0.364737331867218,0.3474246263504028,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660851478577,0.1587997078895568,0.7280529141426086,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.500177800655365,1.0,1.0,0.8092766404151917,1.0,-2.59461522102356,1.2111178636550903,1.3834974765777588,0.6149504780769348,0.8797899484634399,0.8797899484634399,0.0,124.9539031982422,136.0,73385.921875,0.0,2206.8740234375,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054890632629395,1.0,0.0,0.0,3.649955034255981,3.649979591369629,8.889315381566121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.259765625,0.0,1550.397705078125,1895.4371337890625,0.0,2521.7158203125,0.9075016975402832,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790845870972,0.3755166828632355,0.3398169279098511,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565907478333,0.510164737701416,0.4839665591716766,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555168509483337,0.364737331867218,0.3474246263504028,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660851478577,0.1587997078895568,0.7280529141426086,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.500177800655365,1.0,1.0,0.8092766404151917,1.0,-2.59461522102356,1.2111178636550903,1.3834974765777588,0.6149504780769348,0.8797899484634399,0.8797899484634399,0.0,124.9539031982422,136.0,73385.921875,0.0,2206.8740234375,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054890632629395,1.0,0.0,0.0,3.649955034255981,3.649979591369629,8.889315381566121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.259765625,0.0,1550.397705078125,1895.4371337890625,0.0,2521.7158203125,0.9075016975402832,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608108758926392,0.3757898807525635,0.3398787081241607,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827030181884,0.511074423789978,0.4846421182155609,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594766855239868,0.3747512102127075,0.2631087303161621,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529196977615356,0.3654281497001648,0.3479749262332916,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501216888427734,0.1589786112308502,0.7288122177124023,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.501975417137146,1.0,1.0,0.8104898929595947,1.0,-2.59840989112854,1.2127254009246826,1.3856844902038574,0.6156643033027649,0.9704475402832032,0.9704475402832032,0.0,126.8797378540039,136.0,72871.3359375,0.0,2226.458251953125,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33736.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007946610450745,1.0,0.0,0.0,3.707501411437988,3.7075257301330566,9.171829447041092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6064453125,0.0,1580.88720703125,1895.4371337890625,0.0,2478.692626953125,0.9183766841888428,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588200807571411,0.3761925101280212,0.3402899801731109,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576238989830016,0.5121460556983948,0.4856800436973572,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185641288757,0.2644387483596802,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512822389602661,0.3662441372871399,0.3487773239612579,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487417817115784,0.159239649772644,0.7301400899887085,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038021206855774,1.0,1.0,0.8115922212600708,1.0,-2.6043074131011963,1.2153902053833008,1.388917326927185,0.6169915795326233,0.9876492023468018,0.9876492023468018,0.0,128.4618377685547,139.0,73217.84375,0.0,2248.051513671875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003667593002319,1.0,0.0,0.0,3.7848753929138175,3.784900188446045,9.5586483439547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.166015625,0.0,1664.44384765625,1895.4371337890625,0.0,2474.778564453125,0.9333250522613524,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533306121826172,0.3757198452949524,0.3402783274650574,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131314396858215,0.4870192408561706,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794007003307342,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467677235603333,0.366998940706253,0.3498435914516449,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081639289856,0.1593666523694992,0.7318543195724487,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.8137969970703125,1.0,-2.6118881702423096,1.2186211347579956,1.393267035484314,0.6186415553092957,0.8888369202613831,0.8888369202613831,0.0,132.10653686523438,142.0,73983.953125,0.0,2286.177978515625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068854808807373,1.0,0.0,0.0,3.69256591796875,3.692590713500977,9.09808079541108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3740234375,0.0,1597.817138671875,1895.4371337890625,0.0,2534.541748046875,0.916857123374939,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533306121826172,0.3757198452949524,0.3402783274650574,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131314396858215,0.4870192408561706,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794007003307342,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467677235603333,0.366998940706253,0.3498435914516449,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081639289856,0.1593666523694992,0.7318543195724487,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.8137969970703125,1.0,-2.6118881702423096,1.2186211347579956,1.393267035484314,0.6186415553092957,0.8888369202613831,0.8888369202613831,0.0,132.10653686523438,142.0,73983.953125,0.0,2286.177978515625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068854808807373,1.0,0.0,0.0,3.69256591796875,3.692590713500977,9.09808079541108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3740234375,0.0,1597.817138671875,1895.4371337890625,0.0,2534.541748046875,0.916857123374939,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493334054946899,0.3763447999954223,0.3406590521335602,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.515080451965332,0.4886766970157623,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656707286834,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435072898864746,0.3684246242046356,0.3510833382606506,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.1597899496555328,0.7337683439254761,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8160017132759094,1.0,-2.621060609817505,1.2226707935333252,1.3983898162841797,0.6206091642379761,0.9996213912963868,0.9996213912963868,0.0,135.21559143066406,130.0,73749.671875,0.0,2324.298583984375,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019158244132996,1.0,0.0,0.0,3.822192907333374,3.82221794128418,9.748066531756194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.857421875,0.0,1709.8333740234375,1895.4371337890625,0.0,2488.9541015625,0.9417075514793396,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493334054946899,0.3763447999954223,0.3406590521335602,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.515080451965332,0.4886766970157623,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656707286834,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435072898864746,0.3684246242046356,0.3510833382606506,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.1597899496555328,0.7337683439254761,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8160017132759094,1.0,-2.621060609817505,1.2226707935333252,1.3983898162841797,0.6206091642379761,0.9996213912963868,0.9996213912963868,0.0,135.21559143066406,130.0,73749.671875,0.0,2324.298583984375,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019158244132996,1.0,0.0,0.0,3.822192907333374,3.82221794128418,9.748066531756194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.857421875,0.0,1709.8333740234375,1895.4371337890625,0.0,2488.9541015625,0.9417075514793396,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129096031189,0.3758528530597687,0.3404029011726379,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160025358200073,0.489734411239624,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859056234359741,0.2711420059204101,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482068181037903,0.3691212832927704,0.3518548309803009,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599160432815551,0.734315812587738,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.818289577960968,1.0,-2.626094341278076,1.2246278524398804,1.4014666080474854,0.6216363906860352,0.8942065834999084,0.8942065834999084,0.0,132.6748504638672,118.0,74461.0390625,0.0,2318.154296875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084426522254944,1.0,0.0,0.0,3.728793621063232,3.728818893432617,9.277479193769976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.318359375,0.0,1640.6724853515625,1895.4371337890625,0.0,2548.859375,0.9249504804611206,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129096031189,0.3758528530597687,0.3404029011726379,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160025358200073,0.489734411239624,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859056234359741,0.2711420059204101,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482068181037903,0.3691212832927704,0.3518548309803009,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599160432815551,0.734315812587738,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.818289577960968,1.0,-2.626094341278076,1.2246278524398804,1.4014666080474854,0.6216363906860352,0.8942065834999084,0.8942065834999084,0.0,132.6748504638672,118.0,74461.0390625,0.0,2318.154296875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084426522254944,1.0,0.0,0.0,3.728793621063232,3.728818893432617,9.277479193769976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.318359375,0.0,1640.6724853515625,1895.4371337890625,0.0,2548.859375,0.9249504804611206,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234341621399,0.3765406906604767,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179126858711243,0.4909482002258301,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743363618850708,0.3897104859352112,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603520393371582,0.3705555498600006,0.3526940643787384,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604059189558029,0.7346039414405823,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205775022506714,1.0,-2.63164496421814,1.22687828540802,1.4047666788101196,0.622673749923706,1.0,1.0,0.0,125.88053131103516,106.0,74070.5546875,0.0,2285.771728515625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033193349838257,1.0,0.0,0.0,3.8465096950531006,3.846535205841065,9.872495638774126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4091796875,0.0,1741.8262939453125,1895.4371337890625,0.0,2501.811767578125,0.9473925232887268,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234341621399,0.3765406906604767,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179126858711243,0.4909482002258301,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743363618850708,0.3897104859352112,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603520393371582,0.3705555498600006,0.3526940643787384,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604059189558029,0.7346039414405823,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205775022506714,1.0,-2.63164496421814,1.22687828540802,1.4047666788101196,0.622673749923706,1.0,1.0,0.0,125.88053131103516,106.0,74070.5546875,0.0,2285.771728515625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033193349838257,1.0,0.0,0.0,3.8465096950531006,3.846535205841065,9.872495638774126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4091796875,0.0,1741.8262939453125,1895.4371337890625,0.0,2501.811767578125,0.9473925232887268,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731334805488586,0.3764449954032898,0.3404751121997833,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771815538406372,0.5184850096702576,0.4915823340415954,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838681578636169,0.3912892043590545,0.2745160460472107,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687000870704651,0.3710196912288666,0.3531485795974731,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610069870948792,0.1605742275714874,0.7349066734313965,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164319038391,1.0,1.0,0.8217214345932007,1.0,-2.634719133377075,1.228134036064148,1.4065852165222168,0.6233605146408081,0.9053860902786256,0.9053860902786256,0.0,121.61265563964844,106.0,75012.484375,0.0,2264.52880859375,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086614608764648,1.0,0.0,0.0,3.830190896987915,3.830216646194458,9.788905117602551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9267578125,0.0,1749.3216552734375,1895.4371337890625,0.0,2550.872314453125,0.9442582130432128,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881519079208374,0.3761606812477112,0.3400638401508331,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857367873191832,0.5188204050064087,0.4917612969875335,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937825560569763,0.3927232921123504,0.2753864228725433,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774599432945251,0.3713079392910003,0.353276252746582,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676544547080994,0.1606565415859222,0.7345365285873413,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620680809021,1.0,1.0,0.8228363394737244,1.0,-2.6351969242095947,1.2281198501586914,1.407077074050903,0.6233490705490112,0.8967706561088562,0.8967706561088562,0.0,117.25572204589844,94.0,74734.390625,0.0,2237.518798828125,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095974326133728,1.0,0.0,0.0,3.750064611434937,3.750090122222901,9.38362859415065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.833984375,0.0,1666.612060546875,1895.4371337890625,0.0,2559.486328125,0.9297073483467102,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014407396316528,0.3769108057022095,0.3401204347610473,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209268927574158,0.4873773753643036,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175673127174376,0.3966755867004394,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979042768478394,0.372769296169281,0.3540897965431213,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833231449127197,0.1612438559532165,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.825066089630127,1.0,-2.630854845046997,1.225361704826355,1.405493140220642,0.6224609613418579,1.0,1.0,0.0,108.32827758789062,82.0,74131.1015625,0.0,2174.601806640625,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044103384017944,1.0,0.0,0.0,3.859922409057617,3.85994815826416,9.9414660326147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3974609375,0.0,1760.29150390625,1895.4371337890625,0.0,2511.81640625,0.9505957365036012,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014407396316528,0.3769108057022095,0.3401204347610473,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209268927574158,0.4873773753643036,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175673127174376,0.3966755867004394,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979042768478394,0.372769296169281,0.3540897965431213,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833231449127197,0.1612438559532165,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.825066089630127,1.0,-2.630854845046997,1.225361704826355,1.405493140220642,0.6224609613418579,1.0,1.0,0.0,108.32827758789062,82.0,74131.1015625,0.0,2174.601806640625,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044103384017944,1.0,0.0,0.0,3.859922409057617,3.85994815826416,9.9414660326147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3974609375,0.0,1760.29150390625,1895.4371337890625,0.0,2511.81640625,0.9505957365036012,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202905297279358,0.3763687014579773,0.3396982550621032,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187915802002,0.4601677656173706,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996271789073944,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172259569168092,0.3733692467212677,0.3546356558799743,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.161432459950447,0.7351735830307007,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394190788269,1.0,1.0,0.8272958397865295,1.0,-2.6044492721557617,1.2119187116622925,1.3925305604934692,0.6149227023124695,0.8746390342712402,0.8746390342712402,0.0,100.5339584350586,70.0,73860.6328125,0.0,2071.174560546875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093698620796204,1.0,0.0,0.0,3.715555667877197,3.715580940246582,9.211722158397606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4228515625,0.0,1636.5167236328125,1895.4371337890625,0.0,2557.391845703125,0.9229312539100648,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202905297279358,0.3763687014579773,0.3396982550621032,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187915802002,0.4601677656173706,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996271789073944,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172259569168092,0.3733692467212677,0.3546356558799743,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.161432459950447,0.7351735830307007,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394190788269,1.0,1.0,0.8272958397865295,1.0,-2.6044492721557617,1.2119187116622925,1.3925305604934692,0.6149227023124695,0.8746390342712402,0.8746390342712402,0.0,100.5339584350586,70.0,73860.6328125,0.0,2071.174560546875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093698620796204,1.0,0.0,0.0,3.715555667877197,3.715580940246582,9.211722158397606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4228515625,0.0,1636.5167236328125,1895.4371337890625,0.0,2557.391845703125,0.9229312539100648,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885192871094,0.3769201040267944,0.3396423459053039,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438024520874,0.4285087287425995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944474697113,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435654878616332,0.3746401369571686,0.3553327023983001,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619497090578079,0.7355292439460754,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138612747192,1.0,1.0,0.8290344476699829,1.0,-2.5703611373901367,1.194719314575195,1.375641703605652,0.6057647466659546,0.9445449113845824,0.9445449113845824,0.0,91.88047790527344,88.0,72326.7421875,0.0,1953.000244140625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014896512031555,1.0,0.0,0.0,3.782568454742432,3.782593727111816,9.546999990561744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2802734375,0.0,1676.7606201171875,1895.4371337890625,0.0,2485.052490234375,0.9337368607521056,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885192871094,0.3769201040267944,0.3396423459053039,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438024520874,0.4285087287425995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944474697113,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435654878616332,0.3746401369571686,0.3553327023983001,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619497090578079,0.7355292439460754,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138612747192,1.0,1.0,0.8290344476699829,1.0,-2.5703611373901367,1.194719314575195,1.375641703605652,0.6057647466659546,0.9445449113845824,0.9445449113845824,0.0,91.88047790527344,88.0,72326.7421875,0.0,1953.000244140625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014896512031555,1.0,0.0,0.0,3.782568454742432,3.782593727111816,9.546999990561744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2802734375,0.0,1676.7606201171875,1895.4371337890625,0.0,2485.052490234375,0.9337368607521056,1.0,0.0,3.0,1.0,0.0
