time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516756534576416,0.376656025648117,0.3394995927810669,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613627433777,0.4213349819183349,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067602753639221,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950307071208954,0.3754061460494995,0.3561098277568817,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959690332412,0.737349808216095,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721796214580536,1.0,1.0,0.830773115158081,1.0,-2.567420482635498,1.1929670572280884,1.3744535446166992,0.6045411825180054,0.8633605241775513,0.8633605241775513,0.0,90.1465835571289,108.0,72355.8984375,0.0,1936.7999267578125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043949604034424,1.0,0.0,0.0,3.6051204204559326,3.605144739151001,8.672271292198275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.49609375,0.0,1508.7435302734375,1895.4371337890625,0.0,2511.675048828125,0.8988229036331177,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516756534576416,0.376656025648117,0.3394995927810669,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613627433777,0.4213349819183349,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067602753639221,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950307071208954,0.3754061460494995,0.3561098277568817,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959690332412,0.737349808216095,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721796214580536,1.0,1.0,0.830773115158081,1.0,-2.567420482635498,1.1929670572280884,1.3744535446166992,0.6045411825180054,0.8633605241775513,0.8633605241775513,0.0,90.1465835571289,108.0,72355.8984375,0.0,1936.7999267578125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043949604034424,1.0,0.0,0.0,3.6051204204559326,3.605144739151001,8.672271292198275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.49609375,0.0,1508.7435302734375,1895.4371337890625,0.0,2511.675048828125,0.8988229036331177,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478434920310974,0.3770675659179687,0.3396607041358948,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476472973823547,0.4261701703071594,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088600277900696,0.2856558561325073,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468366503715516,0.3761390149593353,0.3566610217094421,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103856086731,0.1627934873104095,0.7389174699783325,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748160541057586,1.0,1.0,0.8316424489021301,1.0,-2.577547550201416,1.197785496711731,1.3797621726989746,0.6071075201034546,0.9563909769058228,0.9563909769058228,0.0,91.58236694335938,108.0,71971.671875,0.0,1964.390869140625,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990677952766418,1.0,0.0,0.0,3.665043830871582,3.665067672729492,8.962963988778938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.396484375,0.0,1534.6982421875,1895.4371337890625,0.0,2462.9052734375,0.9092732667922974,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941175937652588,0.3775881230831146,0.3402072787284851,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502511262893677,0.4349264800548553,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638946533204,0.4110670983791351,0.2872441411018371,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404451251029968,0.3769963085651397,0.3575262427330017,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326696395874,0.1632656008005142,0.7413275241851807,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791226983070373,1.0,1.0,0.8324370980262756,1.0,-2.594558954238892,1.2059954404830933,1.3885635137557983,0.6115768551826477,0.9819601774215698,0.9819601774215698,0.0,94.17469787597656,128.0,72561.8984375,0.0,2012.3201904296875,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986969947814941,1.0,0.0,0.0,3.7502846717834473,3.750308990478516,9.384729651173984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.990234375,0.0,1622.3067626953125,1895.4371337890625,0.0,2459.517822265625,0.925487220287323,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.3773574531078338,0.3405523300170898,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645553529262543,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180133938789368,0.3778360784053802,0.3588178157806396,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637448668479919,0.7454430460929871,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632307529449,1.0,1.0,0.8340263962745667,1.0,-2.640344858169556,1.228177785873413,1.412166953086853,0.6237916350364685,0.9116836786270142,0.9116836786270142,0.0,102.8751220703125,148.0,74314.484375,0.0,2155.29638671875,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80711430311203,1.0,0.0,0.0,3.7091739177703857,3.709198713302612,9.180106417261412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8671875,0.0,1605.619140625,1895.4371337890625,0.0,2536.64453125,0.9196285009384156,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.3773574531078338,0.3405523300170898,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645553529262543,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180133938789368,0.3778360784053802,0.3588178157806396,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637448668479919,0.7454430460929871,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632307529449,1.0,1.0,0.8340263962745667,1.0,-2.640344858169556,1.228177785873413,1.412166953086853,0.6237916350364685,0.9116836786270142,0.9116836786270142,0.0,102.8751220703125,148.0,74314.484375,0.0,2155.29638671875,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80711430311203,1.0,0.0,0.0,3.7091739177703857,3.709198713302612,9.180106417261412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8671875,0.0,1605.619140625,1895.4371337890625,0.0,2536.64453125,0.9196285009384156,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773346245288849,0.3408211767673492,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227599143982,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923358917236328,0.3787094950675964,0.3599877059459686,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640419512987136,0.7487969398498535,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.8356156945228577,1.0,-2.6973989009857178,1.2558913230895996,1.4415074586868286,0.6390725374221802,0.9223623275756836,0.9223623275756836,0.0,115.2396011352539,168.0,75797.15625,0.0,2349.990234375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811114490032196,1.0,0.0,0.0,3.705403089523315,3.705427646636963,9.161449838757107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8125,0.0,1594.3218994140625,1895.4371337890625,0.0,2573.460205078125,0.9181250333786012,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773346245288849,0.3408211767673492,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227599143982,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923358917236328,0.3787094950675964,0.3599877059459686,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640419512987136,0.7487969398498535,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.8356156945228577,1.0,-2.6973989009857178,1.2558913230895996,1.4415074586868286,0.6390725374221802,0.9223623275756836,0.9223623275756836,0.0,115.2396011352539,168.0,75797.15625,0.0,2349.990234375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811114490032196,1.0,0.0,0.0,3.705403089523315,3.705427646636963,9.161449838757107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8125,0.0,1594.3218994140625,1895.4371337890625,0.0,2573.460205078125,0.9181250333786012,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556178212165833,0.3773351907730102,0.34160315990448,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717286825180054,0.5417805910110474,0.5149579048156738,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500160217285,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570876121520996,0.3795908987522125,0.3616184890270233,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586179733276,0.16414874792099,0.75318443775177,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390326499938965,1.0,-2.7211906909942627,1.2668395042419434,1.4543510675430298,0.6454192399978638,0.9357346892356871,0.9357346892356871,0.0,135.28724670410156,188.0,76563.09375,0.0,2532.69140625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143424391746521,1.0,0.0,0.0,3.756002426147461,3.756027221679688,9.41336736559606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.330078125,0.0,1647.5284423828125,1895.4371337890625,0.0,2603.23876953125,0.9282002449035645,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556178212165833,0.3773351907730102,0.34160315990448,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717286825180054,0.5417805910110474,0.5149579048156738,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500160217285,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570876121520996,0.3795908987522125,0.3616184890270233,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586179733276,0.16414874792099,0.75318443775177,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390326499938965,1.0,-2.7211906909942627,1.2668395042419434,1.4543510675430298,0.6454192399978638,0.9357346892356871,0.9357346892356871,0.0,135.28724670410156,188.0,76563.09375,0.0,2532.69140625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143424391746521,1.0,0.0,0.0,3.756002426147461,3.756027221679688,9.41336736559606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.330078125,0.0,1647.5284423828125,1895.4371337890625,0.0,2603.23876953125,0.9282002449035645,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113302230835,0.3770107328891754,0.3421505689620971,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398222208023071,0.513365626335144,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508330345154,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288976550102234,0.3802296817302704,0.3630951642990112,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640700101852417,0.7569339871406555,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779972076416,1.0,1.0,0.8424496054649353,1.0,-2.730360984802246,1.2705765962600708,1.4597845077514648,0.647939920425415,0.9396970868110656,0.9396970868110656,0.0,156.9895477294922,191.0,76851.5859375,0.0,2696.076904296875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163319230079651,1.0,0.0,0.0,3.7779440879821777,3.777969121932984,9.523669177724514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.37890625,0.0,1675.5509033203125,1895.4371337890625,0.0,2621.62109375,0.9335094094276428,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113302230835,0.3770107328891754,0.3421505689620971,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398222208023071,0.513365626335144,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508330345154,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288976550102234,0.3802296817302704,0.3630951642990112,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640700101852417,0.7569339871406555,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779972076416,1.0,1.0,0.8424496054649353,1.0,-2.730360984802246,1.2705765962600708,1.4597845077514648,0.647939920425415,0.9396970868110656,0.9396970868110656,0.0,156.9895477294922,191.0,76851.5859375,0.0,2696.076904296875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163319230079651,1.0,0.0,0.0,3.7779440879821777,3.777969121932984,9.523669177724514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.37890625,0.0,1675.5509033203125,1895.4371337890625,0.0,2621.62109375,0.9335094094276428,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182836771011353,0.3768258988857269,0.342273086309433,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207671284675598,0.5394569039344788,0.5131829380989075,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877385139465,0.42647585272789,0.3000289797782898,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205888271331787,0.3805182576179504,0.3636732101440429,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242365837097168,0.1640188544988632,0.7581353783607483,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441509485244751,1.0,1.0,0.8441580533981323,1.0,-2.7340569496154785,1.2720463275909424,1.4620105028152466,0.648822546005249,0.9401205778121948,0.9401205778121948,0.0,164.761962890625,191.0,76943.8515625,0.0,2755.976806640625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170231580734253,1.0,0.0,0.0,3.7856035232543945,3.7856285572052,9.562324976286618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0361328125,0.0,1685.634033203125,1895.4371337890625,0.0,2628.013427734375,0.9353387951850892,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118943572044373,0.3766544461250305,0.3423353731632232,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121114611625672,0.5393010377883911,0.513179361820221,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440720438957214,0.4281194806098938,0.301336407661438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145586848258972,0.3808086514472961,0.364177793264389,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195857524871826,0.1639762371778488,0.7590296864509583,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482563376426697,1.0,1.0,0.8455309271812439,1.0,-2.737380027770996,1.2733982801437378,1.4639816284179688,0.6496326923370361,0.9402961134910583,0.9402961134910583,0.0,170.77890014648438,179.0,77015.0,0.0,2803.49658203125,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175848126411438,1.0,0.0,0.0,3.791541337966919,3.791566610336304,9.592347396392142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.794921875,0.0,1693.476318359375,1895.4371337890625,0.0,2633.208984375,0.9367434978485109,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085779547691345,0.3763695359230041,0.3421712219715118,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392928123474121,0.5131775736808777,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429823517799377,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811907947063446,0.3814188838005066,0.3648567795753479,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370918273925,0.7593249082565308,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642823219299,1.0,1.0,0.8482767343521118,1.0,-2.741227626800537,1.2747443914413452,1.4664831161499023,0.6505033373832703,0.939217746257782,0.939217746257782,0.0,173.8934326171875,167.0,77074.640625,0.0,2832.936279296875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184650540351868,1.0,0.0,0.0,3.798823118209839,3.7988486289978014,9.629227406549037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0185546875,0.0,1703.685302734375,1895.4371337890625,0.0,2641.354736328125,0.9385040402412416,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085779547691345,0.3763695359230041,0.3421712219715118,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392928123474121,0.5131775736808777,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429823517799377,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811907947063446,0.3814188838005066,0.3648567795753479,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370918273925,0.7593249082565308,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642823219299,1.0,1.0,0.8482767343521118,1.0,-2.741227626800537,1.2747443914413452,1.4664831161499023,0.6505033373832703,0.939217746257782,0.939217746257782,0.0,173.8934326171875,167.0,77074.640625,0.0,2832.936279296875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184650540351868,1.0,0.0,0.0,3.798823118209839,3.7988486289978014,9.629227406549037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0185546875,0.0,1703.685302734375,1895.4371337890625,0.0,2641.354736328125,0.9385040402412416,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252938747406,0.3761960566043854,0.3418555557727813,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395669937133789,0.5132375359535217,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489749431610107,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161044716835022,0.3821031451225281,0.3653386533260345,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059947967529,0.7588293552398682,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510225415229797,1.0,-2.743638277053833,1.275414228439331,1.468224048614502,0.6509113311767578,0.9380499124526978,0.9380499124526978,0.0,170.36109924316406,155.0,77073.8046875,0.0,2814.77734375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190308809280396,1.0,0.0,0.0,3.800861597061157,3.800887107849121,9.639563813834684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.482421875,0.0,1707.09619140625,1895.4371337890625,0.0,2646.59326171875,0.939056932926178,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252938747406,0.3761960566043854,0.3418555557727813,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395669937133789,0.5132375359535217,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489749431610107,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161044716835022,0.3821031451225281,0.3653386533260345,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059947967529,0.7588293552398682,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510225415229797,1.0,-2.743638277053833,1.275414228439331,1.468224048614502,0.6509113311767578,0.9380499124526978,0.9380499124526978,0.0,170.36109924316406,155.0,77073.8046875,0.0,2814.77734375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190308809280396,1.0,0.0,0.0,3.800861597061157,3.800887107849121,9.639563813834684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.482421875,0.0,1707.09619140625,1895.4371337890625,0.0,2646.59326171875,0.939056932926178,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010657310486,0.3761158883571625,0.3414918780326843,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618944168092,0.5399755239486694,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595946431159973,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243431448936462,0.3828555941581726,0.3657437264919281,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641830205917358,0.7581443190574646,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270833015442,1.0,1.0,0.8534904718399048,1.0,-2.745645999908448,1.2759544849395752,1.4696916341781616,0.6512001752853394,0.9375072717666626,0.9375072717666626,0.0,163.1636505126953,143.0,77057.125,0.0,2771.169921875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819435179233551,1.0,0.0,0.0,3.801111459732056,3.80113697052002,9.64083142207528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.673828125,0.0,1707.765625,1895.4371337890625,0.0,2650.33740234375,0.9391523599624634,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010657310486,0.3761158883571625,0.3414918780326843,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618944168092,0.5399755239486694,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595946431159973,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243431448936462,0.3828555941581726,0.3657437264919281,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641830205917358,0.7581443190574646,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270833015442,1.0,1.0,0.8534904718399048,1.0,-2.745645999908448,1.2759544849395752,1.4696916341781616,0.6512001752853394,0.9375072717666626,0.9375072717666626,0.0,163.1636505126953,143.0,77057.125,0.0,2771.169921875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819435179233551,1.0,0.0,0.0,3.801111459732056,3.80113697052002,9.64083142207528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.673828125,0.0,1707.765625,1895.4371337890625,0.0,2650.33740234375,0.9391523599624634,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304807543754578,0.3760964572429657,0.3411168158054352,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404390096664429,0.5133671760559082,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071322441101,0.4421333074569702,0.3104907572269439,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354236483573914,0.3836525082588196,0.3661201000213623,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425988197326,0.7574945092201233,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380147099494934,1.0,1.0,0.8559584021568298,1.0,-2.74763560295105,1.276507019996643,1.4711284637451172,0.6514398455619812,0.9374361038208008,0.9374361038208008,0.0,154.06790161132812,131.0,77041.171875,0.0,2714.755126953125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819776177406311,1.0,0.0,0.0,3.80117392539978,3.801199436187744,9.641148608352523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3984375,0.0,1707.9189453125,1895.4371337890625,0.0,2653.49609375,0.9391775131225586,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304807543754578,0.3760964572429657,0.3411168158054352,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404390096664429,0.5133671760559082,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071322441101,0.4421333074569702,0.3104907572269439,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354236483573914,0.3836525082588196,0.3661201000213623,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425988197326,0.7574945092201233,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380147099494934,1.0,1.0,0.8559584021568298,1.0,-2.74763560295105,1.276507019996643,1.4711284637451172,0.6514398455619812,0.9374361038208008,0.9374361038208008,0.0,154.06790161132812,131.0,77041.171875,0.0,2714.755126953125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819776177406311,1.0,0.0,0.0,3.80117392539978,3.801199436187744,9.641148608352523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3984375,0.0,1707.9189453125,1895.4371337890625,0.0,2653.49609375,0.9391775131225586,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368459939956665,0.3761064410209656,0.3409285843372345,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481903910636902,0.5406812429428101,0.5133891105651855,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503255844116,0.4439819753170013,0.3116180002689361,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421555161476135,0.3840644955635071,0.3663014471530914,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647888183594,0.1646025776863098,0.757213294506073,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348643064498901,1.0,1.0,0.85719233751297,1.0,-2.7486720085144043,1.276810884475708,1.4718612432479858,0.6515554189682007,0.9375437498092652,0.9375437498092652,0.0,148.9807891845703,131.0,77035.7265625,0.0,2682.996337890625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199373483657837,1.0,0.0,0.0,3.80134654045105,3.8013720512390137,9.64202399700298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3603515625,0.0,1708.103271484375,1895.4371337890625,0.0,2654.98876953125,0.9392154216766356,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439578413963318,0.376124620437622,0.3407411873340606,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576789736747742,0.5409244894981384,0.5134057998657227,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651772499084,0.4458428919315338,0.3127487301826477,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496799468994141,0.3844814598560333,0.3664805889129638,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.644656777381897,0.1647764146327972,0.7569624781608582,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315820574760437,1.0,1.0,0.8584122657775879,1.0,-2.7497398853302,1.277135968208313,1.4726039171218872,0.6516743302345276,0.9377038478851318,0.9377038478851318,0.0,143.6992950439453,119.0,77032.125,0.0,2649.981689453125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200945854187012,1.0,0.0,0.0,3.801636457443237,3.801661968231201,9.643495104683095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.71484375,0.0,1708.415283203125,1895.4371337890625,0.0,2656.44580078125,0.939278244972229,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522570133209229,0.3761509954929352,0.3405475914478302,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679365158081056,0.5411770939826965,0.5134171843528748,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025060534477234,0.4477906823158264,0.31392902135849,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584505319595337,0.3849192857742309,0.3666650056838989,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512213349342346,0.1649702191352844,0.7567340135574341,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256042480469,297.2666015625,284.95025634765625,1.0,0.5280564427375793,1.0,1.0,0.8596809506416321,1.0,-2.750886917114258,1.277496099472046,1.4733906984329224,0.651800811290741,0.9379149675369264,0.9379149675369264,0.0,138.04513549804688,119.0,77030.4296875,0.0,2614.61669921875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202551603317261,1.0,0.0,0.0,3.802066326141357,3.802091836929321,9.645676755098975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.40625,0.0,1708.8873291015625,1895.4371337890625,0.0,2657.93359375,0.9393715262413024,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608176112174988,0.3761802613735199,0.3403700888156891,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775477647781372,0.5414088368415833,0.5134232640266418,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894534111023,0.4495967924594879,0.3150217831134796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674736022949219,0.3853258192539215,0.3668341636657715,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580241918563843,0.1651579886674881,0.7565480470657349,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247293710708618,1.0,1.0,0.8608520030975342,1.0,-2.751972198486328,1.2778445482254028,1.4741276502609253,0.651920735836029,0.9381374716758728,0.9381374716758728,0.0,132.7302703857422,107.0,77030.3828125,0.0,2581.3642578125,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203976154327393,1.0,0.0,0.0,3.802558183670044,3.802583694458008,9.648171044318588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6044921875,0.0,1709.43505859375,1895.4371337890625,0.0,2659.253173828125,0.939478635787964,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818687200546265,0.3762530982494354,0.3400066792964935,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972470998764038,0.5419057011604309,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426426887512208,0.4533836841583252,0.3173115849494934,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895049095153809,0.3861767053604126,0.3671853542327881,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748384237289429,0.1655738204717636,0.7562508583068848,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175820589065552,1.0,1.0,0.8632918000221252,1.0,-2.7538318634033203,1.2783786058425903,1.4754531383514404,0.6520678997039795,0.9383819699287416,0.9383819699287416,0.0,121.46585845947266,95.0,77026.078125,0.0,2510.334228515625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206800818443298,1.0,0.0,0.0,3.803684711456299,3.803710222244263,9.653889492255985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.53515625,0.0,1710.7740478515625,1895.4371337890625,0.0,2661.870849609375,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818687200546265,0.3762530982494354,0.3400066792964935,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972470998764038,0.5419057011604309,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426426887512208,0.4533836841583252,0.3173115849494934,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895049095153809,0.3861767053604126,0.3671853542327881,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748384237289429,0.1655738204717636,0.7562508583068848,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175820589065552,1.0,1.0,0.8632918000221252,1.0,-2.7538318634033203,1.2783786058425903,1.4754531383514404,0.6520678997039795,0.9383819699287416,0.9383819699287416,0.0,121.46585845947266,95.0,77026.078125,0.0,2510.334228515625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206800818443298,1.0,0.0,0.0,3.803684711456299,3.803710222244263,9.653889492255985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.53515625,0.0,1710.7740478515625,1895.4371337890625,0.0,2661.870849609375,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987521529197693,0.3761874437332153,0.3397095203399658,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442956686019897,0.4910380244255066,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645261764526368,0.4570548832416534,0.3196662068367004,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073293209075928,0.3869045674800873,0.367612361907959,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885212659835815,0.1659130454063415,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.508832573890686,1.0,1.0,0.8657212257385254,1.0,-2.731041431427002,1.2667673826217651,1.4642740488052368,0.6458837389945984,0.9191312789916992,0.9191312789916992,0.0,112.99436950683594,98.0,76421.671875,0.0,2404.61328125,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204521536827087,1.0,0.0,0.0,3.783547401428223,3.7835729122161865,9.551940820529126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1669921875,0.0,1692.59228515625,1895.4371337890625,0.0,2659.7587890625,0.9355042576789856,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987521529197693,0.3761874437332153,0.3397095203399658,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442956686019897,0.4910380244255066,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645261764526368,0.4570548832416534,0.3196662068367004,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073293209075928,0.3869045674800873,0.367612361907959,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885212659835815,0.1659130454063415,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.508832573890686,1.0,1.0,0.8657212257385254,1.0,-2.731041431427002,1.2667673826217651,1.4642740488052368,0.6458837389945984,0.9191312789916992,0.9191312789916992,0.0,112.99436950683594,98.0,76421.671875,0.0,2404.61328125,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204521536827087,1.0,0.0,0.0,3.783547401428223,3.7835729122161865,9.551940820529126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1669921875,0.0,1692.59228515625,1895.4371337890625,0.0,2659.7587890625,0.9355042576789856,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090622067451476,0.3761185705661773,0.339470624923706,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549917459487915,0.4750087261199951,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271318435669,0.4607428312301636,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191778302192688,0.3876122832298279,0.3681010901927948,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969299912452698,0.1662468165159225,0.7571489810943604,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040196776390076,1.0,1.0,0.8681505918502808,1.0,-2.7154700756073,1.258816838264465,1.456653118133545,0.6411687135696411,0.907662034034729,0.907662034034729,0.0,108.28843688964844,101.0,75753.2265625,0.0,2341.318115234375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661932945251,1.0,0.0,0.0,3.7401490211486816,3.7401742935180655,9.33407136471942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4404296875,0.0,1643.833740234375,1895.4371337890625,0.0,2645.068603515625,0.9262126684188844,1.0,0.0,3.0,1.0,0.0
